Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:06:32.000+00:00,2026-05-08T07:06:32.000-05:00,0,46,-296,631.2,-150000,0,845.889282,1248.90686,354.765442,0.516009,59.984566,0,-390.713599,162209.5632,-162146.864,0,-388.316262,0,10,1,1,,,,
2026-05-08T12:06:34.000+00:00,2026-05-08T07:06:34.000-05:00,0,46,-301,631.2,-150000,0,845.889282,-289.78363,354.721893,0.549549,59.984566,0,-1832.318561,162226.3952,-162114.4624,0,-1829.719046,0,-1420,1,1,,,,
2026-05-08T12:06:36.000+00:00,2026-05-08T07:06:36.000-05:00,0,46,-299,631.2,-150000,0,825.323364,1801.658691,354.511973,0.3944,59.984566,0,-688.188696,161997.0592,-161941.0928,0,-685.51039,0,-290,1,1,,,,
2026-05-08T12:06:38.000+00:00,2026-05-08T07:06:38.000-05:00,0,46,-300,631.2,-150000,0,838.150269,-213.763153,354.701335,0.523344,59.984566,0,-392.364141,162170.4288,-162121.1952,0,-389.971267,0,10,1,1,,,,
2026-05-08T12:06:40.000+00:00,2026-05-08T07:06:40.000-05:00,0,46,-296,631.2,-150000,385.370347,838.150269,-300.626984,354.837718,0.544082,59.984566,0,-386.484299,162243.2272,-162228.92,394.26121,-386.484299,-500,10,1,1,,,,
2026-05-08T12:06:42.000+00:00,2026-05-08T07:06:42.000-05:00,0,46,-136,631.2,-150000,69.351027,454.61087,-298.714691,354.680105,0.315311,59.984566,0,-393.375542,162234.8112,-162198.6224,377.041759,-391.847193,-800,10,1,1,,,,
2026-05-08T12:06:44.000+00:00,2026-05-08T07:06:44.000-05:00,0,46,-150,631.2,-150000,38.743713,776.56311,1532.144531,354.682119,0.421634,59.984566,0,-404.654692,162069.016,-162063.5456,41.104178,-395.940451,0,10,1,1,,,,
2026-05-08T12:06:46.000+00:00,2026-05-08T07:06:46.000-05:00,0,46,-223,631.2,-150000,233.217114,842.733093,-285.268005,354.791148,0.546892,59.984566,0,-393.273293,162236.0736,-162160.3296,238.276611,-391.437431,0,10,1,1,,,,
2026-05-08T12:06:48.000+00:00,2026-05-08T07:06:48.000-05:00,0,46,-146,631.2,-150000,517.639355,610.968018,-295.834625,354.742849,0.421116,59.984566,0,-390.406138,162239.0192,-162236.0736,524.020861,-388.576055,-330,10,1,1,,,,
2026-05-08T12:06:50.000+00:00,2026-05-08T07:06:50.000-05:00,0,46,167,631.2,-150000,509.98049,610.968018,2172.64917,354.689107,0.421116,59.984566,0,-1318.574702,162102.68,-161901.5376,512.172527,-1316.920304,0,-870,1,1,,,,
2026-05-08T12:06:52.000+00:00,2026-05-08T07:06:52.000-05:00,0,46,167,631.2,-150000,302.604544,834.390015,1500.242676,354.767293,0.468148,59.984566,0,-406.125034,162059.7584,-161937.3056,305.881195,-395.471032,0,10,1,1,,,,
2026-05-08T12:06:54.000+00:00,2026-05-08T07:06:54.000-05:00,0,46,-892,631.2,-150000,287.332098,837.2052,1448.551758,354.791595,0.468148,59.984566,0,-396.591122,162187.2608,-162110.6752,290.033445,-393.693125,0,10,1,1,,,,
2026-05-08T12:06:56.000+00:00,2026-05-08T07:06:56.000-05:00,0,46,-270,631.2,-150000,0,846.050598,-278.316162,354.709951,0.554591,59.984566,0,-575.800277,162197.36,-162188.944,0,-572.939528,0,-150,1,1,,,,
2026-05-08T12:06:58.000+00:00,2026-05-08T07:06:58.000-05:00,0,46,-301,631.2,-150000,0,846.050598,2177.567871,354.62971,0.542834,59.984566,0,-2397.802999,162160.3296,-161934.7808,55.189981,-433.191822,0,-1930,1,1,,,,
2026-05-08T12:07:00.000+00:00,2026-05-08T07:07:00.000-05:00,0,46,-275,631.2,-150000,52.470641,814.987854,2191.331543,354.668376,0.337559,59.984566,0,-424.024431,162130.032,-161891.0176,53.750826,-414.595215,-790,10,1,1,,,,
2026-05-08T12:07:02.000+00:00,2026-05-08T07:07:02.000-05:00,0,46,-250,631.2,-150000,0,845.5896,-284.017517,354.736593,0.547123,59.984566,0,-404.140465,162214.6128,-162205.3552,0,-399.301581,0,10,1,1,,,,
2026-05-08T12:07:04.000+00:00,2026-05-08T07:07:04.000-05:00,0,46,-285,631.2,-150000,0,845.5896,-284.017517,354.616669,0.547123,59.984566,0,-2710.535578,162171.2704,-161989.9056,0,-415.845281,0,-2260,1,1,,,,
2026-05-08T12:07:06.000+00:00,2026-05-08T07:07:06.000-05:00,0,46,-297,631.2,-150000,0,812.04718,2478.517822,354.595388,0.411554,59.984566,0,-405.045001,161999.1632,-161832.1056,0,-394.991684,0,10,1,1,,,,
2026-05-08T12:07:08.000+00:00,2026-05-08T07:07:08.000-05:00,0,46,-303,631.2,-150000,0,847.846191,-283.697754,354.782593,0.539425,59.984566,0,-387.598889,162207.0384,-162196.0976,0,-382.226038,0,10,1,1,,,,
2026-05-08T12:07:10.000+00:00,2026-05-08T07:07:10.000-05:00,0,46,-301,631.2,-150000,0,847.846191,-283.697754,354.728475,0.552991,59.984566,0,-3603.286992,162215.8752,-162125.824,0,-3603.286992,0,-3170,1,1,,,,
2026-05-08T12:07:12.000+00:00,2026-05-08T07:07:12.000-05:00,0,46,-295,631.2,-150000,0,790.958862,3264.144043,354.551819,0.552991,59.984566,0,-717.7118,161952.0336,-161650.7408,0,-430.540087,0,10,1,1,,,,
2026-05-08T12:07:14.000+00:00,2026-05-08T07:07:14.000-05:00,0,46,-298,631.2,-150000,0,844.986267,469.080109,354.71047,0.532295,59.984566,0,-398.666025,162205.3552,-162199.8848,0,-398.133493,0,10,1,1,,,,
2026-05-08T12:07:16.000+00:00,2026-05-08T07:07:16.000-05:00,0,46,-296,631.2,-150000,0,844.986267,-283.072632,354.728872,0.543339,59.984566,0,-500.92992,162192.3104,-162182.632,0,-398.331838,0,-80,1,1,,,,
2026-05-08T12:07:18.000+00:00,2026-05-08T07:07:18.000-05:00,0,46,-294,631.2,-150000,0,844.986267,-283.072632,354.693644,0.543339,59.984566,0,-411.505632,162188.5232,-162164.9584,0,-409.127974,0,10,1,1,,,,
2026-05-08T12:07:20.000+00:00,2026-05-08T07:07:20.000-05:00,0,46,-293,631.2,-150000,0,856.827515,-283.072632,354.674713,0.543339,59.984566,0,-394.388507,162195.256,-162180.9488,0,-392.86736,0,10,1,1,,,,
2026-05-08T12:07:22.000+00:00,2026-05-08T07:07:22.000-05:00,0,46,-289,631.2,-150000,0,855.552002,-285.266998,354.755178,0.538874,59.986034,0,-388.136662,162214.6128,-162194.4144,0,-387.275828,0,10,1,1,,,,
2026-05-08T12:07:24.000+00:00,2026-05-08T07:07:24.000-05:00,0,46,-292,631.2,-150000,0,855.552002,-295.426849,354.635915,0.538874,59.986034,0,-381.945599,162199.464,-162173.7952,0,-381.660918,0,10,1,1,,,,
2026-05-08T12:07:26.000+00:00,2026-05-08T07:07:26.000-05:00,0,46,-287,631.2,-150000,0,841.958252,-295.426849,354.643097,0.538874,59.986034,0,-386.35362,162193.5728,-162182.632,0,-380.961758,0,10,1,1,,,,
2026-05-08T12:07:28.000+00:00,2026-05-08T07:07:28.000-05:00,0,46,-292,631.2,-150000,0,850.530029,-311.700806,354.690409,0.549491,59.986034,0,0,162219.2416,-162215.0336,0,0,0,0,1,1,,,,
2026-05-08T12:07:30.000+00:00,2026-05-08T07:07:30.000-05:00,0,46,-289,631.2,-150000,0,862.227112,-300.716553,354.658895,0.549491,59.986034,0,0,162263.0048,-162229.7616,0,0,0,10,1,1,,,,
2026-05-08T12:07:32.000+00:00,2026-05-08T07:07:32.000-05:00,0,46,-293,631.2,-150000,0,856.11615,-291.659668,354.717723,0.549173,59.986034,0,-395.370713,162244.4896,-162191.8896,0,-391.154973,0,10,1,1,,,,
2026-05-08T12:07:34.000+00:00,2026-05-08T07:07:34.000-05:00,0,46,-298,631.2,-150000,0,856.11615,-291.659668,354.671041,0.549173,59.986034,0,-397.020526,162213.3504,-162202.8304,0,-394.445801,0,10,1,1,,,,
2026-05-08T12:07:36.000+00:00,2026-05-08T07:07:36.000-05:00,0,46,-296,631.2,-150000,0,853.907593,-307.13266,354.622314,0.549173,59.986034,0,-394.075703,162182.632,-162180.1072,0,-392.199843,0,10,1,1,,,,
2026-05-08T12:07:38.000+00:00,2026-05-08T07:07:38.000-05:00,0,46,-297,631.2,-150000,0,853.907593,-307.13266,354.632751,0.549173,59.986034,0,-388.983367,162200.3056,-162190.2064,0,-387.935975,0,10,1,1,,,,
2026-05-08T12:07:40.000+00:00,2026-05-08T07:07:40.000-05:00,0,46,-297,631.2,-150000,0,842.099426,-307.13266,354.634644,0.536504,59.986034,0,-386.18119,162191.048,-162181.3696,0,-383.986668,0,10,1,1,,,,
2026-05-08T12:07:42.000+00:00,2026-05-08T07:07:42.000-05:00,0,46,-303,631.2,-150000,0,842.099426,-307.13266,354.700389,0.536504,59.986034,0,-385.577735,162204.9344,-162202.4096,0,-383.795089,0,10,1,1,,,,
2026-05-08T12:07:44.000+00:00,2026-05-08T07:07:44.000-05:00,0,46,-304,631.2,-150000,0,842.099426,-307.13266,354.711039,0.549571,59.986034,0,-390.671031,162212.5088,-162206.6176,0,-389.413029,0,10,1,1,,,,
2026-05-08T12:07:46.000+00:00,2026-05-08T07:07:46.000-05:00,0,46,-298,631.2,-150000,0,842.099426,-307.13266,354.774384,0.549571,59.986034,0,-2101.681159,162220.9248,-162030.3024,0,0,0,-1670,1,1,,,,
2026-05-08T12:07:48.000+00:00,2026-05-08T07:07:48.000-05:00,0,46,-299,631.2,-150000,0,828.649048,1972.757324,354.6763,0.365121,59.986034,0,0,162120.7744,-161954.9792,0,0,0,0,1,1,,,,
2026-05-08T12:07:50.000+00:00,2026-05-08T07:07:50.000-05:00,0,46,-295,631.2,-150000,0,854.079895,-483.645844,354.721761,0.529118,59.986034,0,-408.650667,162261.3216,-162249.1184,0,0,0,10,1,1,,,,
2026-05-08T12:07:52.000+00:00,2026-05-08T07:07:52.000-05:00,0,46,-291,631.2,-150000,0,854.079895,-293.253174,354.737803,0.55135,59.996098,0,-398.518362,162193.9936,-162189.1544,0,-393.79218,0,10,1,1,,,,
2026-05-08T12:07:54.000+00:00,2026-05-08T07:07:54.000-05:00,0,46,-297,631.2,-150000,0,854.079895,-307.934204,354.681122,0.55135,59.996098,0,-395.264157,162191.6792,-162166.6416,0,-392.688135,0,10,1,1,,,,
2026-05-08T12:07:56.000+00:00,2026-05-08T07:07:56.000-05:00,0,46,-296,631.2,-150000,0,843.176819,-307.934204,354.668752,0.540786,59.996098,0,-395.776952,162185.5776,-162178.424,0,-393.272054,0,10,1,1,,,,
2026-05-08T12:07:58.000+00:00,2026-05-08T07:07:58.000-05:00,0,46,-299,631.2,-150000,0,843.176819,-307.934204,354.614695,0.540786,59.996098,0,-393.364073,162200.3056,-162183.4736,0,-392.438079,0,10,1,1,,,,
2026-05-08T12:08:00.000+00:00,2026-05-08T07:08:00.000-05:00,0,46,-295,631.2,-150000,0,843.176819,-307.934204,354.647268,0.540786,59.996098,0,-385.411394,162190.2064,-162182.632,0,-385.199709,0,10,1,1,,,,
2026-05-08T12:08:02.000+00:00,2026-05-08T07:08:02.000-05:00,0,46,-302,631.2,-150000,0,843.176819,-307.934204,354.759562,0.540786,59.996098,0,-387.521927,162208.7216,-162188.944,0,-385.038316,0,10,1,1,,,,
2026-05-08T12:08:04.000+00:00,2026-05-08T07:08:04.000-05:00,0,46,-299,631.2,-150000,0,843.176819,-307.934204,354.700653,0.540786,59.996098,0,-385.880611,162202.4096,-162194.4144,0,-383.524631,0,10,1,1,,,,
2026-05-08T12:08:06.000+00:00,2026-05-08T07:08:06.000-05:00,0,46,-302,631.2,-150000,0,843.176819,-307.934204,354.704661,0.540786,59.996098,0,-386.676943,162207.4592,-162204.0928,0,-385.457355,0,10,1,1,,,,
2026-05-08T12:08:08.000+00:00,2026-05-08T07:08:08.000-05:00,0,46,-303,631.2,-150000,0,843.176819,-294.310883,354.932475,0.553565,60.00909,0,-387.29763,162294.5648,-162253.3264,0,-383.397327,0,10,1,1,,,,
2026-05-08T12:08:10.000+00:00,2026-05-08T07:08:10.000-05:00,0,46,-303,631.2,-150000,0,843.176819,-294.310883,354.747426,0.541406,60.00909,0,-384.037854,162246.5936,-162192.3104,0,-382.141304,0,10,1,1,,,,
2026-05-08T12:08:12.000+00:00,2026-05-08T07:08:12.000-05:00,0,46,-293,631.2,-150000,0,843.176819,4552.177246,354.526703,0.551996,60.00909,0,0,161861.1408,-161369.6464,0,0,0,0,1,1,,,,
2026-05-08T12:08:14.000+00:00,2026-05-08T07:08:14.000-05:00,0,46,-301,631.2,-150000,0,918.423035,4590.432129,354.580251,0.33417,60.00909,0,0,162103.9424,-161414.2512,0,0,0,10,1,1,,,,
2026-05-08T12:08:16.000+00:00,2026-05-08T07:08:16.000-05:00,0,46,-302,631.2,-150000,0,856.431458,-305.995758,354.693197,0.533899,60.00909,0,-401.531617,162247.4352,-162197.7808,0,-396.362355,0,10,1,1,,,,
2026-05-08T12:08:18.000+00:00,2026-05-08T07:08:18.000-05:00,0,46,-295,631.2,-150000,0,838.825195,-305.995758,354.653402,0.547939,60.00909,0,-385.642791,162172.9536,-162165.8,0,-385.173914,0,10,1,1,,,,
2026-05-08T12:08:20.000+00:00,2026-05-08T07:08:20.000-05:00,0,46,-295,631.2,-150000,0,855.926147,-305.995758,354.629252,0.551018,60.00909,0,-379.647441,162174.216,-162154.4384,0,-377.086597,0,10,1,1,,,,
2026-05-08T12:08:22.000+00:00,2026-05-08T07:08:22.000-05:00,0,46,-298,631.2,-150000,0,855.926147,-316.940643,354.702098,0.551018,59.998058,0,-382.333463,162218.8208,-162161.592,0,-380.537529,0,10,1,1,,,,
2026-05-08T12:08:24.000+00:00,2026-05-08T07:08:24.000-05:00,0,46,-303,631.2,-150000,0,842.122925,-305.165466,354.733459,0.535487,59.993553,0,-378.144265,162244.0688,-162216.7168,0,-376.031835,0,10,1,1,,,,
2026-05-08T12:08:26.000+00:00,2026-05-08T07:08:26.000-05:00,0,46,-302,631.2,-150000,0,853.618896,-305.165466,354.747721,0.535487,59.993553,0,-374.534137,162221.3456,-162211.6672,0,-374.534137,0,10,1,1,,,,
2026-05-08T12:08:28.000+00:00,2026-05-08T07:08:28.000-05:00,0,46,-303,631.2,-150000,0,853.618896,-303.922241,354.735575,0.547782,59.993553,0,0,162230.1824,-162180.528,0,0,0,0,1,1,,,,
2026-05-08T12:08:30.000+00:00,2026-05-08T07:08:30.000-05:00,0,46,-304,631.2,-150000,0,862.032776,-493.948639,354.772624,0.523589,59.993553,0,-398.515461,162285.3072,-162259.6384,0,0,0,10,1,1,,,,
2026-05-08T12:08:32.000+00:00,2026-05-08T07:08:32.000-05:00,0,46,-306,631.2,-150000,0,858.293274,-295.865509,354.598277,0.552183,59.993553,0,-396.887463,162178.424,-162138.0272,0,-395.73163,0,-220,1,1,,,,
2026-05-08T12:08:34.000+00:00,2026-05-08T07:08:34.000-05:00,0,46,-304,631.2,-150000,0,846.910339,455.35025,354.423543,0.542138,59.993553,0,-388.984294,162058.496,-162049.2384,0,-388.437378,0,10,1,1,,,,
2026-05-08T12:08:36.000+00:00,2026-05-08T07:08:36.000-05:00,0,46,-300,631.2,-150000,0,846.910339,-312.906616,354.492706,0.542138,59.993553,0,-389.968959,162180.528,-162114.8832,0,-389.227138,0,10,1,1,,,,
2026-05-08T12:08:38.000+00:00,2026-05-08T07:08:38.000-05:00,0,46,-302,631.2,-150000,0,846.910339,-312.906616,354.607829,0.545388,59.986679,0,-391.811484,162165.3792,-162159.488,0,-388.240422,0,10,1,1,,,,
2026-05-08T12:08:40.000+00:00,2026-05-08T07:08:40.000-05:00,0,46,-305,631.2,-150000,0,846.910339,-312.906616,354.741974,0.545388,59.986679,0,-392.534594,162233.128,-162200.3056,0,-391.23605,0,10,1,1,,,,
2026-05-08T12:08:42.000+00:00,2026-05-08T07:08:42.000-05:00,0,46,-301,631.2,-150000,0,846.910339,-312.906616,354.741974,0.545388,59.986679,0,-394.252034,162183.8944,-162161.1712,0,-391.071072,0,10,1,1,,,,
2026-05-08T12:08:44.000+00:00,2026-05-08T07:08:44.000-05:00,0,46,-300,631.2,-150000,0,846.910339,-312.906616,354.806864,0.545388,59.986679,0,-388.181616,162239.8608,-162201.9888,74.863401,-384.679119,0,10,1,1,,,,
2026-05-08T12:08:46.000+00:00,2026-05-08T07:08:46.000-05:00,0,46,-400,631.2,-150000,67.476236,846.910339,-312.906616,354.746826,0.545388,59.986679,0,-385.827123,162228.0784,-162172.9536,67.476236,-384.946514,0,10,1,1,,,,
2026-05-08T12:08:48.000+00:00,2026-05-08T07:08:48.000-05:00,0,46,-315,631.2,-150000,0,788.177612,-309.787415,354.555623,0.515637,59.986679,0,-595.887366,162131.2944,-162128.7696,0,-396.670502,0,-180,1,1,,,,
2026-05-08T12:08:50.000+00:00,2026-05-08T07:08:50.000-05:00,0,46,-297,631.2,-150000,0,849.363037,-257.549469,354.518056,0.548587,59.986679,0,-397.628373,162150.6512,-162131.2944,0,-394.378161,0,10,1,1,,,,
2026-05-08T12:08:52.000+00:00,2026-05-08T07:08:52.000-05:00,0,46,-294,631.2,-150000,0,849.363037,-305.044006,354.717377,0.548587,59.986679,0,-394.378161,162186.4192,-162160.3296,0,-392.947869,0,10,1,1,,,,
2026-05-08T12:08:54.000+00:00,2026-05-08T07:08:54.000-05:00,0,46,-292,631.2,-150000,0,848.759583,-305.044006,354.51944,0.548587,59.986679,0,-388.439842,162184.3152,-162154.8592,0,-387.283889,0,10,1,1,,,,
2026-05-08T12:08:56.000+00:00,2026-05-08T07:08:56.000-05:00,0,46,-291,631.2,-150000,0,848.759583,-299.454773,354.78536,0.548587,59.986679,0,-386.851402,162247.4352,-162189.7856,0,-385.369505,0,10,1,1,,,,
2026-05-08T12:08:58.000+00:00,2026-05-08T07:08:58.000-05:00,0,46,-287,631.2,-150000,0,848.759583,-299.454773,354.682414,0.548587,59.986679,0,-394.472235,162149.3888,-162120.7744,0,-393.368826,0,10,1,1,,,,
2026-05-08T12:09:00.000+00:00,2026-05-08T07:09:00.000-05:00,0,46,-290,631.2,-150000,0,848.759583,-294.044037,354.543579,0.548587,59.986679,0,-390.273177,162184.736,-162128.7696,0,-387.975139,0,10,1,1,,,,
2026-05-08T12:09:02.000+00:00,2026-05-08T07:09:02.000-05:00,0,46,-289,631.2,-150000,0,848.759583,-309.839294,354.66508,0.548587,59.986679,0,-396.038461,162187.2608,-162153.176,0,-393.619303,0,10,1,1,,,,
2026-05-08T12:09:04.000+00:00,2026-05-08T07:09:04.000-05:00,0,46,-292,631.2,-150000,0,848.759583,-309.839294,354.550588,0.548587,59.986679,0,-391.224081,162130.4528,-162126.6656,0,-389.298793,0,10,1,1,,,,
2026-05-08T12:09:06.000+00:00,2026-05-08T07:09:06.000-05:00,0,46,-291,631.2,-150000,0,848.759583,-296.630219,354.583272,0.542219,59.986679,0,-386.6568,162189.3648,-162169.1664,0,-384.597267,0,10,1,1,,,,
2026-05-08T12:09:08.000+00:00,2026-05-08T07:09:08.000-05:00,0,46,-286,631.2,-150000,0,848.759583,-311.229004,354.537821,0.55339,59.986679,0,-382.347541,162171.2704,-162136.344,0,-382.347541,0,10,1,1,,,,
2026-05-08T12:09:10.000+00:00,2026-05-08T07:09:10.000-05:00,0,46,-285,631.2,-150000,0,848.759583,-300.139526,354.616892,0.55339,59.986679,0,-380.531925,162167.4832,-162143.9184,0,-379.073235,0,10,1,1,,,,
2026-05-08T12:09:12.000+00:00,2026-05-08T07:09:12.000-05:00,0,46,-286,631.2,-150000,0,848.759583,-300.139526,354.659332,0.555804,59.986679,0,-382.413605,162166.6416,-162163.696,0,-379.906302,0,10,1,1,,,,
2026-05-08T12:09:14.000+00:00,2026-05-08T07:09:14.000-05:00,0,46,-293,631.2,-150000,0,848.759583,-300.139526,354.569234,0.554118,59.986679,0,-384.941806,162169.1664,-162166.2208,0,-381.553353,0,10,1,1,,,,
2026-05-08T12:09:16.000+00:00,2026-05-08T07:09:16.000-05:00,0,46,-295,631.2,-150000,0,848.759583,-300.139526,354.666829,0.554118,59.986679,0,-382.76161,162193.5728,-162187.2608,0,-380.625065,0,10,1,1,,,,
2026-05-08T12:09:18.000+00:00,2026-05-08T07:09:18.000-05:00,0,46,-301,631.2,-150000,0,848.759583,-310.791168,354.690389,0.543919,59.986679,0,-380.804047,162189.3648,-162158.2256,0,-380.001527,0,10,1,1,,,,
2026-05-08T12:09:20.000+00:00,2026-05-08T07:09:20.000-05:00,0,46,-297,631.2,-150000,0,836.837463,-310.791168,354.634023,0.543919,59.986679,0,-382.818756,162165.3792,-162155.28,0,-380.087377,0,10,1,1,,,,
2026-05-08T12:09:22.000+00:00,2026-05-08T07:09:22.000-05:00,0,46,-297,631.2,-150000,0,848.857605,-310.493317,354.561035,0.545987,59.986664,0,-384.329048,162155.28,-162147.7056,0,-381.093715,0,10,1,1,,,,
2026-05-08T12:09:24.000+00:00,2026-05-08T07:09:24.000-05:00,0,46,-297,631.2,-150000,0,848.857605,-300.503906,354.685954,0.545987,59.986664,0,-389.059478,162183.8944,-162167.4832,0,-386.459059,0,10,1,1,,,,
2026-05-08T12:09:26.000+00:00,2026-05-08T07:09:26.000-05:00,0,46,-297,631.2,-150000,0,848.857605,-300.503906,354.548462,0.545987,59.986664,0,-381.154737,162165.8,-162150.6512,0,-380.201445,0,10,1,1,,,,
2026-05-08T12:09:28.000+00:00,2026-05-08T07:09:28.000-05:00,0,46,-295,631.2,-150000,0,848.857605,-300.503906,354.565979,0.545987,59.986664,0,-381.185077,162165.8,-162146.0224,0,-379.405308,0,10,1,1,,,,
2026-05-08T12:09:30.000+00:00,2026-05-08T07:09:30.000-05:00,0,46,-296,631.2,-150000,0,848.857605,-300.503906,354.609578,0.545987,59.986664,0,-377.925877,162190.2064,-162167.4832,0,-377.824394,0,10,1,1,,,,
2026-05-08T12:09:32.000+00:00,2026-05-08T07:09:32.000-05:00,0,46,-294,631.2,-150000,0,848.857605,-313.912048,354.619273,0.545987,59.986664,0,-385.626579,162172.5328,-162155.7008,0,-381.34666,0,10,1,1,,,,
2026-05-08T12:09:34.000+00:00,2026-05-08T07:09:34.000-05:00,0,46,-296,631.2,-150000,0,848.857605,-302.161652,354.607239,0.555429,59.986664,0,-386.462375,162164.1168,-162157.8048,0,-384.804684,0,10,1,1,,,,
2026-05-08T12:09:36.000+00:00,2026-05-08T07:09:36.000-05:00,0,46,-289,631.2,-150000,0,848.857605,-302.161652,354.636617,0.546724,59.986664,0,-389.850403,162180.9488,-162165.8,0,-388.18042,0,10,1,1,,,,
2026-05-08T12:09:38.000+00:00,2026-05-08T07:09:38.000-05:00,0,46,-286,631.2,-150000,0,848.857605,-302.161652,354.652405,0.546724,59.986664,0,-384.89914,162171.2704,-162147.7056,0,-383.3288,0,10,1,1,,,,
2026-05-08T12:09:40.000+00:00,2026-05-08T07:09:40.000-05:00,0,46,-291,631.2,-150000,0,848.857605,-302.161652,354.706492,0.546724,59.986664,0,-391.603671,162193.152,-162172.9536,0,-390.675149,0,10,1,1,,,,
2026-05-08T12:09:42.000+00:00,2026-05-08T07:09:42.000-05:00,0,46,-295,631.2,-150000,0,848.857605,-302.161652,354.71109,0.546724,59.99736,0,-393.240789,162188.5232,-162180.528,0,-390.405603,0,10,1,1,,,,
2026-05-08T12:09:44.000+00:00,2026-05-08T07:09:44.000-05:00,0,46,-291,631.2,-150000,0,848.857605,-302.161652,354.515676,0.556962,59.99736,0,-393.548636,162154.8592,-162143.9184,0,-390.426326,0,10,1,1,,,,
2026-05-08T12:09:46.000+00:00,2026-05-08T07:09:46.000-05:00,0,46,-294,631.2,-150000,0,848.857605,-302.161652,354.597453,0.557696,59.99736,0,-390.104973,162142.2352,-162141.3936,0,-387.045963,0,10,1,1,,,,
2026-05-08T12:09:48.000+00:00,2026-05-08T07:09:48.000-05:00,0,46,-293,631.2,-150000,0,848.857605,-302.161652,354.677948,0.555115,60.007626,0,-382.319545,162183.8944,-162151.9136,0,-376.925003,0,10,1,1,,,,
2026-05-08T12:09:50.000+00:00,2026-05-08T07:09:50.000-05:00,0,46,-287,631.2,-150000,0,848.857605,-302.161652,354.607259,0.555115,60.007626,0,-2090.793805,162155.7008,-162026.936,0,-385.491736,0,-1670,1,1,,,,
2026-05-08T12:09:52.000+00:00,2026-05-08T07:09:52.000-05:00,0,46,-289,631.2,-150000,0,820.133545,1962.074219,354.446503,0.365056,60.007626,0,-396.446187,161866.1904,-161854.8288,0,-394.899842,0,10,1,1,,,,
2026-05-08T12:09:54.000+00:00,2026-05-08T07:09:54.000-05:00,0,46,-293,631.2,-150000,0,849.173157,-292.070404,354.584076,0.555919,60.007626,0,-394.172131,162161.1712,-162050.5008,0,-391.247844,0,10,1,1,,,,
2026-05-08T12:09:56.000+00:00,2026-05-08T07:09:56.000-05:00,0,46,-294,631.2,-150000,0,849.173157,-305.464844,354.632355,0.540082,60.007626,0,-392.32382,162144.3392,-162142.2352,0,-390.860189,0,10,1,1,,,,
2026-05-08T12:09:58.000+00:00,2026-05-08T07:09:58.000-05:00,0,46,-294,631.2,-150000,0,849.173157,-305.464844,354.536021,0.552587,60.007626,0,-392.525822,162146.4432,-162136.7648,0,-391.043338,0,10,1,1,,,,
2026-05-08T12:10:00.000+00:00,2026-05-08T07:10:00.000-05:00,0,46,-292,631.2,-150000,0,849.173157,-305.464844,354.662801,0.552587,60.007626,0,-394.882847,162175.8992,-162164.1168,0,-393.177379,0,10,1,1,,,,
2026-05-08T12:10:02.000+00:00,2026-05-08T07:10:02.000-05:00,0,46,-295,631.2,-150000,0,849.173157,-305.464844,354.729462,0.552587,60.018135,0,-394.632541,162184.3152,-162139.2896,0,-393.444456,0,10,1,1,,,,
2026-05-08T12:10:04.000+00:00,2026-05-08T07:10:04.000-05:00,0,46,-295,631.2,-150000,0,849.173157,-312.488892,354.534139,0.565138,60.018135,0,-392.892218,162126.2448,-162119.9328,0,-391.442185,0,10,1,1,,,,
2026-05-08T12:10:06.000+00:00,2026-05-08T07:10:06.000-05:00,0,46,-293,631.2,-150000,0,849.173157,-296.546814,354.620321,0.54677,60.018135,0,-395.015989,162163.2752,-162157.384,0,-394.013383,0,10,1,1,,,,
2026-05-08T12:10:08.000+00:00,2026-05-08T07:10:08.000-05:00,0,46,-289,631.2,-150000,0,849.173157,-296.546814,354.681783,0.54677,60.018135,0,-394.192274,162209.5632,-162199.0432,0,-392.586603,0,10,1,1,,,,
2026-05-08T12:10:10.000+00:00,2026-05-08T07:10:10.000-05:00,0,46,-286,631.2,-150000,0,838.666138,-307.172241,354.603536,0.559658,60.018135,0,-390.997678,162174.216,-162148.5472,0,-387.557236,0,10,1,1,,,,
2026-05-08T12:10:12.000+00:00,2026-05-08T07:10:12.000-05:00,0,46,-284,631.2,-150000,0,849.525757,-307.172241,354.552897,0.546091,60.018135,0,-390.602457,162156.9632,-162140.1312,0,-387.394491,0,10,1,1,,,,
2026-05-08T12:10:14.000+00:00,2026-05-08T07:10:14.000-05:00,0,46,-286,631.2,-150000,0,849.525757,-307.172241,354.62089,0.546091,60.018135,0,-393.98721,162183.8944,-162167.4832,0,-392.327033,0,10,1,1,,,,
2026-05-08T12:10:16.000+00:00,2026-05-08T07:10:16.000-05:00,0,46,-289,631.2,-150000,0,849.525757,-307.172241,354.623973,0.551538,60.018135,0,-396.075423,162175.0576,-162145.6016,0,-390.803237,0,10,1,1,,,,
2026-05-08T12:10:18.000+00:00,2026-05-08T07:10:18.000-05:00,0,46,-295,631.2,-150000,0,849.525757,-311.405518,354.492187,0.55509,60.018135,0,-391.492457,162150.2304,-162137.1856,0,-387.380458,0,10,1,1,,,,
2026-05-08T12:10:20.000+00:00,2026-05-08T07:10:20.000-05:00,0,46,-291,631.2,-150000,0,849.525757,-311.405518,354.679759,0.55509,60.018135,0,-388.891327,162182.2112,-162176.32,0,-387.072559,0,10,1,1,,,,
2026-05-08T12:10:22.000+00:00,2026-05-08T07:10:22.000-05:00,0,46,-295,631.2,-150000,0,852.261536,-309.206177,354.690277,0.55509,60.018135,0,-389.8486,162183.8944,-162156.5424,0,-389.187967,0,10,1,1,,,,
2026-05-08T12:10:24.000+00:00,2026-05-08T07:10:24.000-05:00,0,46,-294,631.2,-150000,0,852.261536,-309.206177,354.565735,0.545185,60.013462,0,-396.032646,162150.6512,-162135.9232,0,-393.620868,0,10,1,1,,,,
2026-05-08T12:10:26.000+00:00,2026-05-08T07:10:26.000-05:00,0,46,-294,631.2,-150000,0,840.774353,-309.206177,354.61201,0.557276,60.013462,0,-393.96959,162176.32,-162159.9088,0,-390.766513,0,10,1,1,,,,
2026-05-08T12:10:28.000+00:00,2026-05-08T07:10:28.000-05:00,0,46,-301,631.2,-150000,0,840.774353,-309.206177,354.65981,0.540631,60.013462,0,-395.35113,162164.5376,-162140.1312,0,-391.620556,0,10,1,1,,,,
2026-05-08T12:10:30.000+00:00,2026-05-08T07:10:30.000-05:00,0,46,-300,631.2,-150000,0,840.774353,-300.733032,354.569814,0.540631,60.013462,0,-393.465151,162173.3744,-162148.1264,0,-393.465151,0,10,1,1,,,,
2026-05-08T12:10:32.000+00:00,2026-05-08T07:10:32.000-05:00,0,46,-299,631.2,-150000,0,840.774353,-300.733032,354.595103,0.540631,60.013462,0,-392.987735,162174.6368,-162168.7456,0,-392.12204,0,10,1,1,,,,
2026-05-08T12:10:34.000+00:00,2026-05-08T07:10:34.000-05:00,0,46,-303,631.2,-150000,0,840.774353,-310.809998,354.657481,0.553105,60.007919,0,-388.342461,162169.1664,-162160.3296,0,-386.636381,0,10,1,1,,,,
2026-05-08T12:10:36.000+00:00,2026-05-08T07:10:36.000-05:00,0,46,-307,631.2,-150000,0,854.897827,-310.809998,354.613841,0.554411,60.007919,0,-383.494584,162202.8304,-162191.4688,0,-381.191427,0,10,1,1,,,,
2026-05-08T12:10:38.000+00:00,2026-05-08T07:10:38.000-05:00,0,46,-309,631.2,-150000,0,849.607056,-310.809998,354.61382,0.536928,60.007919,0,-387.067986,162199.0432,-162178.424,0,-381.537686,0,10,1,1,,,,
2026-05-08T12:10:40.000+00:00,2026-05-08T07:10:40.000-05:00,0,46,-303,631.2,-150000,0,849.607056,-310.809998,354.589111,0.537299,60.007919,0,-386.441945,162150.6512,-162138.448,0,-383.061245,0,10,1,1,,,,
2026-05-08T12:10:42.000+00:00,2026-05-08T07:10:42.000-05:00,0,46,-298,631.2,-150000,0,849.607056,-310.809998,354.611928,0.537299,60.007919,0,-384.723859,162179.2656,-162138.8688,0,-384.251844,0,10,1,1,,,,
2026-05-08T12:10:44.000+00:00,2026-05-08T07:10:44.000-05:00,0,46,-296,631.2,-150000,0,849.607056,-310.809998,354.690114,0.553244,60.007919,0,-391.846702,162171.6912,-162153.5968,0,-386.094375,0,10,1,1,,,,
2026-05-08T12:10:46.000+00:00,2026-05-08T07:10:46.000-05:00,0,46,-298,631.2,-150000,0,849.607056,-310.809998,354.611369,0.553244,60.007919,0,-383.390854,162160.7504,-162153.176,0,-383.177024,0,10,1,1,,,,
2026-05-08T12:10:48.000+00:00,2026-05-08T07:10:48.000-05:00,0,46,-298,631.2,-150000,0,849.607056,-310.809998,354.573191,0.541088,60.007919,0,-379.762266,162158.2256,-162151.072,0,-378.91836,0,10,1,1,,,,
2026-05-08T12:10:50.000+00:00,2026-05-08T07:10:50.000-05:00,0,46,-293,631.2,-150000,0,849.607056,-310.809998,354.602488,0.541088,60.007919,0,-378.929349,162175.4784,-162171.2704,0,-377.097695,0,10,1,1,,,,
2026-05-08T12:10:52.000+00:00,2026-05-08T07:10:52.000-05:00,0,46,-289,631.2,-150000,0,849.607056,-310.809998,354.581289,0.541088,60.007919,0,-387.472433,162155.7008,-162138.448,0,-382.714668,0,10,1,1,,,,
2026-05-08T12:10:54.000+00:00,2026-05-08T07:10:54.000-05:00,0,46,-294,631.2,-150000,0,849.607056,-310.809998,354.612386,0.553096,60.007919,0,-384.816253,162171.6912,-162167.4832,0,-384.39154,0,10,1,1,,,,
2026-05-08T12:10:56.000+00:00,2026-05-08T07:10:56.000-05:00,0,46,-294,631.2,-150000,0,849.607056,-310.809998,354.618571,0.553096,60.007919,0,-383.297543,162173.3744,-162170.4288,0,-381.906505,0,10,1,1,,,,
2026-05-08T12:10:58.000+00:00,2026-05-08T07:10:58.000-05:00,0,46,-292,631.2,-150000,0,849.607056,-310.809998,354.613983,0.546207,60.007919,0,-386.40201,162166.6416,-162157.384,0,-382.775561,0,10,1,1,,,,
2026-05-08T12:11:00.000+00:00,2026-05-08T07:11:00.000-05:00,0,46,-290,631.2,-150000,0,849.607056,-310.809998,354.58016,0.547236,60.007919,0,-386.425293,162149.8096,-162145.6016,0,-383.497836,0,10,1,1,,,,
2026-05-08T12:11:02.000+00:00,2026-05-08T07:11:02.000-05:00,0,46,-292,631.2,-150000,0,849.607056,-310.809998,354.755208,0.547236,59.996143,0,-381.50628,162215.0336,-162193.5728,0,-377.651042,0,10,1,1,,,,
2026-05-08T12:11:04.000+00:00,2026-05-08T07:11:04.000-05:00,0,46,-289,631.2,-150000,0,849.607056,-310.809998,354.694427,0.547236,60.007725,0,-379.903493,162229.3408,-162227.6576,0,-378.685284,0,10,1,1,,,,
2026-05-08T12:11:06.000+00:00,2026-05-08T07:11:06.000-05:00,0,46,-295,631.2,-150000,0,849.607056,-310.809998,354.671265,0.55093,60.007725,0,-386.799702,162176.7408,-162138.448,0,-380.262084,0,10,1,1,,,,
2026-05-08T12:11:08.000+00:00,2026-05-08T07:11:08.000-05:00,0,46,-288,631.2,-150000,0,849.607056,-310.809998,354.443329,0.55093,60.007725,0,-395.74243,162119.512,-162111.5168,0,-395.005113,0,10,1,1,,,,
2026-05-08T12:11:10.000+00:00,2026-05-08T07:11:10.000-05:00,0,46,-287,631.2,-150000,0,849.607056,-310.809998,354.435618,0.55093,60.007725,0,-396.228243,162112.3584,-162106.888,0,-394.007461,0,10,1,1,,,,
2026-05-08T12:11:12.000+00:00,2026-05-08T07:11:12.000-05:00,0,46,-288,631.2,-150000,0,849.607056,-312.008087,354.5342,0.536342,59.99712,0,-393.964037,162124.5616,-162121.1952,0,-389.497126,0,10,1,1,,,,
2026-05-08T12:11:14.000+00:00,2026-05-08T07:11:14.000-05:00,0,46,-288,631.2,-150000,0,849.607056,-312.008087,354.529144,0.550256,59.99712,0,-388.438913,162175.8992,-162141.8144,0,-386.449418,0,10,1,1,,,,
2026-05-08T12:11:16.000+00:00,2026-05-08T07:11:16.000-05:00,0,46,-294,631.2,-150000,0,849.607056,-312.008087,354.726329,0.550256,59.986332,0,-382.159282,162207.0384,-162181.7904,0,-380.475279,0,10,1,1,,,,
2026-05-08T12:11:18.000+00:00,2026-05-08T07:11:18.000-05:00,0,46,-296,631.2,-150000,0,849.607056,-312.008087,354.563721,0.537816,59.986332,0,-388.783913,162196.9392,-162171.6912,0,-384.752687,0,10,1,1,,,,
2026-05-08T12:11:20.000+00:00,2026-05-08T07:11:20.000-05:00,0,46,-292,631.2,-150000,0,826.553833,2775.35498,354.587626,0.431289,59.986332,0,-406.098619,161992.4304,-161934.36,0,-399.217063,0,10,1,1,,,,
2026-05-08T12:11:22.000+00:00,2026-05-08T07:11:22.000-05:00,0,46,-297,631.2,-150000,0,845.286377,1665.675293,354.674754,0.543972,59.986332,0,-395.126898,162182.2112,-162063.5456,0,-390.809195,0,10,1,1,,,,
2026-05-08T12:11:24.000+00:00,2026-05-08T07:11:24.000-05:00,0,46,-295,631.2,-150000,0,845.286377,-315.16507,354.591522,0.543972,59.98521,0,-391.064303,162183.4736,-162155.28,0,-390.621559,0,10,1,1,,,,
2026-05-08T12:11:26.000+00:00,2026-05-08T07:11:26.000-05:00,0,46,-291,631.2,-150000,0,858.719482,-304.832794,354.549988,0.543972,59.98521,0,-390.792517,162158.6464,-162132.136,0,-387.96258,0,10,1,1,,,,
2026-05-08T12:11:28.000+00:00,2026-05-08T07:11:28.000-05:00,0,46,-297,631.2,-150000,0,853.904724,-304.832794,354.736603,0.543972,59.98521,0,-384.890334,162209.1424,-162199.0432,0,-381.455595,0,10,1,1,,,,
2026-05-08T12:11:30.000+00:00,2026-05-08T07:11:30.000-05:00,0,46,-302,631.2,-150000,0,853.904724,-316.881714,354.638407,0.543972,59.98521,0,-384.07946,162162.0128,-162147.7056,0,-381.473736,0,10,1,1,,,,
2026-05-08T12:11:32.000+00:00,2026-05-08T07:11:32.000-05:00,0,46,-302,631.2,-150000,0,853.904724,-316.881714,354.555827,0.543972,59.98521,0,-379.176193,162161.1712,-162152.3344,0,-377.412111,0,10,1,1,,,,
2026-05-08T12:11:34.000+00:00,2026-05-08T07:11:34.000-05:00,0,46,-306,631.2,-150000,0,854.113037,-304.523102,354.632334,0.543972,59.98521,0,-379.959972,162162.8544,-162151.072,0,-376.116674,0,10,1,1,,,,
2026-05-08T12:11:36.000+00:00,2026-05-08T07:11:36.000-05:00,0,46,-309,631.2,-150000,0,854.210876,-315.772095,354.548258,0.550911,59.98521,0,-379.783408,162165.8,-162163.696,0,-377.646033,0,10,1,1,,,,
2026-05-08T12:11:38.000+00:00,2026-05-08T07:11:38.000-05:00,0,46,-311,631.2,-150000,0,854.210876,-315.772095,354.616903,0.550911,59.98521,0,-383.202482,162160.7504,-162153.5968,0,-379.60717,0,10,1,1,,,,
2026-05-08T12:11:40.000+00:00,2026-05-08T07:11:40.000-05:00,0,46,-309,631.2,-150000,0,851.96814,-303.93576,354.707631,0.535749,59.98521,0,-380.18143,162176.7408,-162145.1808,0,-375.721081,0,10,1,1,,,,
2026-05-08T12:11:42.000+00:00,2026-05-08T07:11:42.000-05:00,0,46,-301,631.2,-150000,0,851.96814,-303.93576,354.613973,0.546136,59.98521,0,-378.25752,162177.1616,-162175.8992,0,-376.400086,0,10,1,1,,,,
2026-05-08T12:11:44.000+00:00,2026-05-08T07:11:44.000-05:00,0,46,-303,631.2,-150000,0,851.96814,-306.599762,354.759043,0.546136,59.997292,0,-376.738387,162229.3408,-162205.3552,0,-376.738387,0,10,1,1,,,,
2026-05-08T12:11:46.000+00:00,2026-05-08T07:11:46.000-05:00,0,46,-296,631.2,-150000,0,851.96814,-306.599762,354.485779,0.560841,59.997292,0,-379.741266,162170.008,-162082.9024,0,-378.460317,0,10,1,1,,,,
2026-05-08T12:11:48.000+00:00,2026-05-08T07:11:48.000-05:00,0,46,-303,631.2,-150000,0,833.228333,1487.985718,354.542959,0.470199,59.997292,0,-421.271343,161994.5344,-161988.6432,0,-415.412707,0,10,1,1,,,,
2026-05-08T12:11:50.000+00:00,2026-05-08T07:11:50.000-05:00,0,46,-304,631.2,-150000,0,850.097107,-295.54541,354.607676,0.532696,59.997292,0,-405.238781,162140.9728,-162085.4272,0,-394.300588,0,10,1,1,,,,
2026-05-08T12:11:52.000+00:00,2026-05-08T07:11:52.000-05:00,0,46,-303,631.2,-150000,0,850.097107,-295.54541,354.584544,0.553597,59.997292,0,-393.935477,162166.6416,-162138.8688,0,-391.458672,0,10,1,1,,,,
2026-05-08T12:11:54.000+00:00,2026-05-08T07:11:54.000-05:00,0,46,-303,631.2,-150000,0,850.097107,-298.900574,354.613149,0.553597,59.997292,0,-388.41587,162204.9344,-162169.5872,0,-384.764357,0,10,1,1,,,,
2026-05-08T12:11:56.000+00:00,2026-05-08T07:11:56.000-05:00,0,46,-301,631.2,-150000,0,850.097107,-310.00885,354.712474,0.548289,60.007462,0,-385.57698,162227.2368,-162201.9888,0,-383.453529,0,10,1,1,,,,
2026-05-08T12:11:58.000+00:00,2026-05-08T07:11:58.000-05:00,0,46,-299,631.2,-150000,0,850.097107,-296.511688,354.712474,0.54862,60.018261,0,-384.558661,162203.672,-162162.0128,0,-379.882989,0,10,1,1,,,,
2026-05-08T12:12:00.000+00:00,2026-05-08T07:12:00.000-05:00,0,46,-301,631.2,-150000,0,850.097107,-296.511688,354.77771,0.54862,60.018261,0,-387.317219,162175.8992,-162103.9424,0,-385.380315,0,10,1,1,,,,
2026-05-08T12:12:02.000+00:00,2026-05-08T07:12:02.000-05:00,0,46,-331,631.2,-150000,-861.725502,3232.391113,2610.686279,354.516052,0.774017,60.018261,0,-1345.260663,162104.3632,-161996.2176,-509.014857,-377.462987,-1580,-940,1,1,,,,
2026-05-08T12:12:04.000+00:00,2026-05-08T07:12:04.000-05:00,0,46,-476,631.2,-150000,-583.919341,1071.144897,1448.484009,354.528798,0.774017,60.018261,0,-378.463627,162099.7344,-161996.2176,0,-377.289667,-1060,10,1,1,,,,
2026-05-08T12:12:06.000+00:00,2026-05-08T07:12:06.000-05:00,0,46,-308,631.2,-150000,0,829.673218,-300.505646,354.582031,0.548701,60.018261,0,-384.627205,162150.6512,-162144.76,0,-382.216937,0,10,1,1,,,,
2026-05-08T12:12:08.000+00:00,2026-05-08T07:12:08.000-05:00,0,46,-298,631.2,-150000,0,844.09613,-300.505646,354.624318,0.547063,60.018261,0,-385.531001,162161.592,-162155.7008,0,-381.011111,0,10,1,1,,,,
2026-05-08T12:12:10.000+00:00,2026-05-08T07:12:10.000-05:00,0,46,-289,631.2,-150000,0,844.09613,-300.505646,354.563782,0.547063,60.018261,0,-381.686841,162165.8,-162153.5968,0,-381.202041,0,10,1,1,,,,
2026-05-08T12:12:12.000+00:00,2026-05-08T07:12:12.000-05:00,0,46,-290,631.2,-150000,0,844.09613,-311.599182,354.566874,0.547063,60.018261,0,-383.991584,162155.7008,-162147.7056,0,-383.13695,0,10,1,1,,,,
2026-05-08T12:12:14.000+00:00,2026-05-08T07:12:14.000-05:00,0,46,-289,631.2,-150000,0,844.09613,-311.599182,354.564992,0.547063,60.018261,0,-385.711446,162175.0576,-162159.488,0,-383.065747,0,10,1,1,,,,
2026-05-08T12:12:16.000+00:00,2026-05-08T07:12:16.000-05:00,0,46,-290,631.2,-150000,0,844.09613,-301.100616,354.592845,0.547063,60.018261,0,-381.691462,162184.736,-162173.3744,0,-380.530813,0,10,1,1,,,,
2026-05-08T12:12:18.000+00:00,2026-05-08T07:12:18.000-05:00,0,46,-293,631.2,-150000,0,844.09613,-301.100616,354.671305,0.547063,60.018261,0,-376.350364,162182.2112,-162143.9184,0,-376.350364,0,10,1,1,,,,
2026-05-08T12:12:20.000+00:00,2026-05-08T07:12:20.000-05:00,0,46,-299,631.2,-150000,0,844.09613,-301.100616,354.558075,0.547063,60.018261,0,-382.113974,162131.2944,-162123.72,0,-378.445843,0,10,1,1,,,,
2026-05-08T12:12:22.000+00:00,2026-05-08T07:12:22.000-05:00,0,46,-299,631.2,-150000,0,849.016113,-317.183868,354.564545,0.548645,60.009274,0,-382.103316,162164.5376,-162138.0272,0,-379.441812,0,10,1,1,,,,
2026-05-08T12:12:24.000+00:00,2026-05-08T07:12:24.000-05:00,0,46,-300,631.2,-150000,0,849.016113,-317.183868,354.567993,0.548645,60.009274,0,-387.092118,162177.5824,-162146.0224,0,-385.711261,0,10,1,1,,,,
2026-05-08T12:12:26.000+00:00,2026-05-08T07:12:26.000-05:00,0,46,-293,631.2,-150000,0,849.016113,-317.183868,354.68985,0.548645,60.009274,0,-387.4243,162219.2416,-162202.4096,0,-384.74695,0,10,1,1,,,,
2026-05-08T12:12:28.000+00:00,2026-05-08T07:12:28.000-05:00,0,46,-285,631.2,-150000,0,849.016113,-317.183868,354.564596,0.548645,60.009274,0,-393.091532,162101.4176,-162062.2832,0,-391.528778,0,10,1,1,,,,
2026-05-08T12:12:30.000+00:00,2026-05-08T07:12:30.000-05:00,0,46,-284,631.2,-150000,0,849.016113,-317.183868,354.457092,0.548645,60.007774,0,-393.632037,162140.552,-162066.4912,0,-392.300302,0,10,1,1,,,,
2026-05-08T12:12:32.000+00:00,2026-05-08T07:12:32.000-05:00,0,46,-291,631.2,-150000,0,849.016113,-317.183868,354.594696,0.548645,60.007774,0,-394.986316,162156.5424,-162150.6512,0,-393.409937,0,10,1,1,,,,
2026-05-08T12:12:34.000+00:00,2026-05-08T07:12:34.000-05:00,0,46,-289,631.2,-150000,0,849.016113,-296.961761,354.594076,0.548645,59.997753,0,-395.275132,162139.2896,-162135.9232,0,-393.116679,0,10,1,1,,,,
2026-05-08T12:12:36.000+00:00,2026-05-08T07:12:36.000-05:00,0,46,-295,631.2,-150000,0,855.341858,-296.961761,354.496023,0.548645,59.997753,0,-394.925998,162130.032,-162119.0912,0,-392.663868,0,10,1,1,,,,
2026-05-08T12:12:38.000+00:00,2026-05-08T07:12:38.000-05:00,0,46,-294,631.2,-150000,0,855.341858,-310.916565,354.566315,0.548645,59.985966,0,-393.385231,162198.6224,-162147.2848,0,-391.123518,0,10,1,1,,,,
2026-05-08T12:12:40.000+00:00,2026-05-08T07:12:40.000-05:00,0,46,-290,631.2,-150000,0,844.966858,-310.916565,354.712301,0.546781,59.985966,0,-391.218215,162215.8752,-162208.3008,0,-390.113457,0,10,1,1,,,,
2026-05-08T12:12:42.000+00:00,2026-05-08T07:12:42.000-05:00,0,46,-290,631.2,-150000,0,844.966858,-310.916565,354.64325,0.546781,59.985966,0,-394.229673,162174.216,-162166.6416,0,-390.79764,0,10,1,1,,,,
2026-05-08T12:12:44.000+00:00,2026-05-08T07:12:44.000-05:00,0,46,-292,631.2,-150000,0,844.966858,-310.916565,354.490865,0.546781,59.985966,0,-394.990331,162123.72,-162113.2,0,-392.235744,0,10,1,1,,,,
2026-05-08T12:12:46.000+00:00,2026-05-08T07:12:46.000-05:00,0,46,-291,631.2,-150000,0,844.966858,-310.916565,354.70281,0.546781,59.985966,0,-393.777275,162173.3744,-162165.3792,0,-392.66461,0,10,1,1,,,,
2026-05-08T12:12:48.000+00:00,2026-05-08T07:12:48.000-05:00,0,46,-286,631.2,-150000,0,844.966858,-310.916565,354.667175,0.546781,59.985966,0,-392.719984,162188.944,-162152.3344,0,-391.785909,0,10,1,1,,,,
2026-05-08T12:12:50.000+00:00,2026-05-08T07:12:50.000-05:00,0,46,-287,631.2,-150000,0,844.966858,-310.916565,354.598979,0.546781,59.985966,0,-389.41033,162143.4976,-162143.0768,0,-389.150154,0,10,1,1,,,,
2026-05-08T12:12:52.000+00:00,2026-05-08T07:12:52.000-05:00,0,46,-295,631.2,-150000,0,844.966858,-310.916565,354.749959,0.546781,59.985966,0,-393.705052,162237.9672,-162202.4096,0,-392.248275,0,10,1,1,,,,
2026-05-08T12:12:54.000+00:00,2026-05-08T07:12:54.000-05:00,0,46,-291,631.2,-150000,0,844.966858,-310.916565,354.736664,0.550264,59.985966,0,-2019.730021,162223.0288,-162153.5968,0,-395.542111,0,-1590,1,1,,,,
2026-05-08T12:12:56.000+00:00,2026-05-08T07:12:56.000-05:00,0,46,-292,631.2,-150000,0,819.288879,1904.859985,354.66036,0.509871,59.985966,0,-667.955572,161961.2912,-161933.9392,0,-664.470645,0,-250,1,1,,,,
2026-05-08T12:12:58.000+00:00,2026-05-08T07:12:58.000-05:00,0,46,-295,631.2,-150000,0,843.758606,452.881989,354.904093,0.53596,59.998966,0,-388.937651,162261.7424,-162110.2544,0,-382.339222,0,10,1,1,,,,
2026-05-08T12:13:00.000+00:00,2026-05-08T07:13:00.000-05:00,0,46,-298,631.2,-150000,0,843.758606,-258.132477,354.944916,0.546314,60.012592,0,-380.923762,162316.0256,-162301.7184,0,-380.189584,0,10,1,1,,,,
2026-05-08T12:13:02.000+00:00,2026-05-08T07:13:02.000-05:00,0,46,-290,631.2,-150000,0,819.140869,1945.978882,354.390361,0.373134,60.012592,0,-2097.629214,161985.2768,-161789.6048,0,-2095.2684,0,-1670,1,1,,,,
2026-05-08T12:13:04.000+00:00,2026-05-08T07:13:04.000-05:00,0,46,-441,631.2,-150000,-450.412132,1367.365967,4296.211426,354.296122,0.373134,60.012592,0,-385.771417,161645.6912,-161420.984,-417.522299,-382.325252,-940,10,1,1,,,,
2026-05-08T12:13:06.000+00:00,2026-05-08T07:13:06.000-05:00,0,46,-398,631.2,-150000,0,1471.880127,4314.762695,354.747508,0.452434,60.012592,0,-374.699304,162185.1568,-161621.2848,0,-371.610464,0,10,1,1,,,,
2026-05-08T12:13:08.000+00:00,2026-05-08T07:13:08.000-05:00,0,46,-259,631.2,-150000,0,850.981018,-308.644501,354.758077,0.55391,60.012592,0,-374.023592,162214.192,-162211.6672,0,-371.384495,0,10,1,1,,,,
2026-05-08T12:13:10.000+00:00,2026-05-08T07:13:10.000-05:00,0,46,-204,631.2,-150000,-378.428553,850.981018,1594.185059,354.650726,0.540488,60.012592,0,-1566.166816,162143.0768,-162012.208,-334.263793,0,-770,-1160,1,1,,,,
2026-05-08T12:13:12.000+00:00,2026-05-08T07:13:12.000-05:00,0,46,-120,631.2,-150000,-361.139935,665.180908,1594.185059,354.618673,0.435462,60.012592,0,0,162141.3936,-162002.5296,-351.923344,0,-770,0,1,1,,,,
2026-05-08T12:13:14.000+00:00,2026-05-08T07:13:14.000-05:00,0,46,-111,631.2,-150000,-646.008991,814.970398,-328.323547,354.744456,0.516578,60.012592,0,-395.242339,162239.8608,-162234.8112,0,-393.487956,-980,10,1,1,,,,
2026-05-08T12:13:16.000+00:00,2026-05-08T07:13:16.000-05:00,0,46,-238,631.2,-150000,0,854.594055,-301.480316,354.791504,0.532483,60.012592,0,-393.326079,162223.4496,-162198.6224,0,-390.214039,0,10,1,1,,,,
2026-05-08T12:13:18.000+00:00,2026-05-08T07:13:18.000-05:00,0,46,-278,631.2,-150000,-302.302774,854.594055,-312.36499,354.634094,0.544108,60.012592,0,-2326.699087,162182.632,-161994.1136,0,-2326.699087,-880,-1930,1,1,,,,
2026-05-08T12:13:20.000+00:00,2026-05-08T07:13:20.000-05:00,0,46,-275,631.2,-150000,0,690.472534,2166.916992,354.575419,0.290381,60.012592,0,-379.711663,161920.4736,-161799.2832,0,-376.169213,0,10,1,1,,,,
2026-05-08T12:13:22.000+00:00,2026-05-08T07:13:22.000-05:00,0,46,-260,631.2,-150000,0,847.618896,-317.431732,354.690715,0.547504,60.01479,0,-376.623954,162185.9984,-162178.424,0,-375.08601,0,10,1,1,,,,
2026-05-08T12:13:24.000+00:00,2026-05-08T07:13:24.000-05:00,0,46,-286,631.2,-150000,0,847.618896,-304.297974,354.704315,0.541594,60.01479,0,-510.399803,162215.4544,-162183.0528,0,-379.550469,0,-120,1,1,,,,
2026-05-08T12:13:26.000+00:00,2026-05-08T07:13:26.000-05:00,0,46,-288,631.2,-150000,0,847.618896,-304.297974,354.587952,0.541594,60.01479,0,-410.731943,162150.2304,-162140.1312,0,-403.79727,0,10,1,1,,,,
2026-05-08T12:13:28.000+00:00,2026-05-08T07:13:28.000-05:00,0,46,-298,631.2,-150000,0,847.618896,-304.297974,354.72641,0.541594,60.01479,0,-395.545104,162207.88,-162162.4336,0,-394.443937,0,10,1,1,,,,
2026-05-08T12:13:30.000+00:00,2026-05-08T07:13:30.000-05:00,0,46,-292,631.2,-150000,0,847.618896,-304.297974,354.752777,0.541594,60.01479,0,-392.095935,162232.2864,-162192.7312,0,-390.402877,0,10,1,1,,,,
2026-05-08T12:13:32.000+00:00,2026-05-08T07:13:32.000-05:00,0,46,-289,631.2,-150000,0,847.618896,-304.297974,354.650584,0.541594,60.01479,0,-388.624155,162163.696,-162154.0176,0,-379.036495,0,10,1,1,,,,
2026-05-08T12:13:34.000+00:00,2026-05-08T07:13:34.000-05:00,0,46,-296,631.2,-150000,0,847.618896,-314.491547,354.633942,0.541594,60.01479,0,-379.306916,162159.488,-162153.176,0,-377.135771,0,10,1,1,,,,
2026-05-08T12:13:36.000+00:00,2026-05-08T07:13:36.000-05:00,0,46,-295,631.2,-150000,0,847.618896,-314.491547,354.672211,0.541594,60.01479,0,-386.371623,162185.9984,-162170.8496,0,-383.39516,0,10,1,1,,,,
2026-05-08T12:13:38.000+00:00,2026-05-08T07:13:38.000-05:00,0,46,-297,631.2,-150000,0,847.618896,-314.491547,354.655101,0.541594,60.01479,0,-386.154167,162177.1616,-162172.9536,0,-385.100138,0,10,1,1,,,,
2026-05-08T12:13:40.000+00:00,2026-05-08T07:13:40.000-05:00,0,46,-305,631.2,-150000,0,847.618896,-314.491547,354.594889,0.541594,60.01479,0,-387.824087,162171.6912,-162170.4288,0,-383.372475,0,10,1,1,,,,
2026-05-08T12:13:42.000+00:00,2026-05-08T07:13:42.000-05:00,0,46,-300,631.2,-150000,0,847.618896,-314.491547,354.640086,0.541594,60.002357,0,-384.410897,162212.9296,-162192.7312,0,-380.957149,0,10,1,1,,,,
2026-05-08T12:13:44.000+00:00,2026-05-08T07:13:44.000-05:00,0,46,-297,631.2,-150000,0,847.618896,-314.491547,354.72347,0.541594,60.002357,0,-383.566209,162215.4544,-162200.3056,0,-381.752953,0,10,1,1,,,,
2026-05-08T12:13:46.000+00:00,2026-05-08T07:13:46.000-05:00,0,46,-300,631.2,-150000,0,847.618896,-314.491547,354.640137,0.541594,60.002357,0,-385.89854,162192.7312,-162182.2112,0,-385.310988,0,10,1,1,,,,
2026-05-08T12:13:48.000+00:00,2026-05-08T07:13:48.000-05:00,0,46,-307,631.2,-150000,0,847.618896,-314.491547,354.704732,0.541594,60.002357,0,-387.177328,162208.7216,-162174.216,0,-385.720535,0,10,1,1,,,,
2026-05-08T12:13:50.000+00:00,2026-05-08T07:13:50.000-05:00,0,46,-305,631.2,-150000,0,847.618896,-314.491547,354.598287,0.541594,60.002357,0,-388.563114,162163.2752,-162144.3392,0,-386.522928,0,10,1,1,,,,
2026-05-08T12:13:52.000+00:00,2026-05-08T07:13:52.000-05:00,0,46,-295,631.2,-150000,0,847.618896,-314.491547,354.560099,0.541594,60.002357,0,-387.418919,162189.3648,-162148.1264,0,-386.749829,0,10,1,1,,,,
2026-05-08T12:13:54.000+00:00,2026-05-08T07:13:54.000-05:00,0,46,-299,631.2,-150000,0,847.618896,-314.491547,354.641754,0.541594,60.002357,0,-381.686963,162189.3648,-162187.6816,0,-381.13403,0,10,1,1,,,,
2026-05-08T12:13:56.000+00:00,2026-05-08T07:13:56.000-05:00,0,46,-300,631.2,-150000,0,847.618896,-314.491547,354.713735,0.541594,60.002357,0,-379.836017,162170.008,-162164.5376,0,-377.373003,0,10,1,1,,,,
2026-05-08T12:13:58.000+00:00,2026-05-08T07:13:58.000-05:00,0,46,-300,631.2,-150000,0,847.618896,-314.491547,354.673808,0.541594,60.002357,0,-383.158525,162199.8848,-162176.32,0,-379.326963,0,10,1,1,,,,
2026-05-08T12:14:00.000+00:00,2026-05-08T07:14:00.000-05:00,0,46,-300,631.2,-150000,0,847.618896,-314.491547,354.762858,0.541594,60.002357,0,-384.434442,162208.7216,-162202.4096,0,-382.183897,0,10,1,1,,,,
2026-05-08T12:14:02.000+00:00,2026-05-08T07:14:02.000-05:00,0,46,-302,631.2,-150000,0,847.618896,-314.491547,354.623311,0.541594,60.002357,0,-382.716414,162176.32,-162160.7504,0,-382.517961,0,10,1,1,,,,
2026-05-08T12:14:04.000+00:00,2026-05-08T07:14:04.000-05:00,0,46,-298,631.2,-150000,0,847.618896,-314.491547,354.622711,0.548861,60.002357,0,-386.773361,162154.8592,-162145.6016,0,-382.909083,0,10,1,1,,,,
2026-05-08T12:14:06.000+00:00,2026-05-08T07:14:06.000-05:00,0,46,-299,631.2,-150000,0,847.618896,-314.491547,354.62322,0.548861,60.002357,0,-389.873478,162184.736,-162184.736,0,-387.905469,0,10,1,1,,,,
2026-05-08T12:14:08.000+00:00,2026-05-08T07:14:08.000-05:00,0,46,-303,631.2,-150000,0,856.390625,-314.491547,354.576609,0.548861,60.002357,0,-385.815798,162185.9984,-162162.4336,0,-384.225347,0,10,1,1,,,,
2026-05-08T12:14:10.000+00:00,2026-05-08T07:14:10.000-05:00,0,46,-303,631.2,-150000,0,857.311035,-314.491547,354.671448,0.548861,59.991409,0,-386.385181,162207.0384,-162159.9088,0,-384.2291,0,10,1,1,,,,
2026-05-08T12:14:12.000+00:00,2026-05-08T07:14:12.000-05:00,0,46,-302,631.2,-150000,0,857.311035,-314.491547,354.688639,0.548861,59.991409,0,-383.790987,162204.0928,-162196.0976,0,-383.069585,0,10,1,1,,,,
2026-05-08T12:14:14.000+00:00,2026-05-08T07:14:14.000-05:00,0,46,-302,631.2,-150000,0,846.002502,-314.491547,354.771983,0.548861,59.991409,0,-386.477078,162205.776,-162200.7264,0,-384.116599,0,10,1,1,,,,
2026-05-08T12:14:16.000+00:00,2026-05-08T07:14:16.000-05:00,0,46,-298,631.2,-150000,0,846.002502,-314.491547,354.669993,0.548811,59.991409,0,-381.719644,162204.5136,-162199.8848,0,-377.27476,0,10,1,1,,,,
2026-05-08T12:14:18.000+00:00,2026-05-08T07:14:18.000-05:00,0,46,-301,631.2,-150000,0,846.002502,-314.491547,354.674622,0.548811,59.991409,0,-378.617948,162217.5584,-162190.6272,0,-376.931241,0,10,1,1,,,,
