Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:14:20.000+00:00,2026-05-08T07:14:20.000-05:00,0,46,-305,631.2,-150000,193.380776,856.564758,-314.491547,354.692352,0.549074,59.991409,0,-378.560137,162210.4048,-162196.9392,195.992226,-375.463058,0,10,1,1,,,,
2026-05-08T12:14:22.000+00:00,2026-05-08T07:14:22.000-05:00,0,46,-139,631.2,-150000,191.58242,849.021057,-312.60907,354.775106,0.538797,59.983047,0,-381.495056,162202.8304,-162191.048,195.284833,-377.772366,-660,10,1,1,,,,
2026-05-08T12:14:24.000+00:00,2026-05-08T07:14:24.000-05:00,0,46,-137,631.2,-150000,11.997865,826.370056,-312.60907,354.61441,0.532468,59.983047,0,-383.993608,162177.1616,-162168.7456,12.301647,-381.215167,0,10,1,1,,,,
2026-05-08T12:14:26.000+00:00,2026-05-08T07:14:26.000-05:00,0,46,-228,631.2,-150000,0,848.95166,-312.60907,354.633443,0.547066,59.983047,0,-387.465302,162178.8448,-162171.6912,0,-386.270563,0,10,1,1,,,,
2026-05-08T12:14:28.000+00:00,2026-05-08T07:14:28.000-05:00,0,46,-296,631.2,-150000,0,848.95166,-312.60907,354.705383,0.547066,59.983047,0,-388.870481,162193.9936,-162180.9488,0,-386.386558,0,10,1,1,,,,
2026-05-08T12:14:30.000+00:00,2026-05-08T07:14:30.000-05:00,0,46,-295,631.2,-150000,0,848.95166,-312.60907,354.665538,0.547066,59.983047,0,-384.168004,162191.8896,-162187.2608,0,-382.887953,0,10,1,1,,,,
2026-05-08T12:14:32.000+00:00,2026-05-08T07:14:32.000-05:00,0,46,-289,631.2,-150000,0,848.95166,-312.60907,354.669423,0.547066,59.983047,0,-380.794226,162208.3008,-162190.2064,0,-379.532202,0,10,1,1,,,,
2026-05-08T12:14:34.000+00:00,2026-05-08T07:14:34.000-05:00,0,46,-287,631.2,-150000,0,848.95166,-312.60907,354.654938,0.547066,59.983047,0,-386.101414,162186.4192,-162147.2848,0,-381.732343,0,10,1,1,,,,
2026-05-08T12:14:36.000+00:00,2026-05-08T07:14:36.000-05:00,0,46,-285,631.2,-150000,0,848.95166,-332.568695,354.631337,0.558989,59.983047,0,-396.103946,162186.4192,-162140.1312,0,-393.355093,0,10,1,1,,,,
2026-05-08T12:14:38.000+00:00,2026-05-08T07:14:38.000-05:00,0,46,-289,631.2,-150000,0,848.95166,-311.783051,354.652588,0.558989,59.983047,0,-395.870254,162196.0976,-162192.3104,0,-394.721417,0,10,1,1,,,,
2026-05-08T12:14:40.000+00:00,2026-05-08T07:14:40.000-05:00,0,46,-287,631.2,-150000,0,848.95166,-311.783051,354.615855,0.546075,59.983047,0,-395.28612,162187.6816,-162169.1664,0,-392.079961,0,10,1,1,,,,
2026-05-08T12:14:42.000+00:00,2026-05-08T07:14:42.000-05:00,0,46,-287,631.2,-150000,0,848.95166,-311.783051,354.657501,0.546075,59.983047,0,-387.369739,162204.5136,-162184.3152,0,-385.573539,0,10,1,1,,,,
2026-05-08T12:14:44.000+00:00,2026-05-08T07:14:44.000-05:00,0,46,-290,631.2,-150000,0,848.95166,-311.783051,354.734629,0.546075,59.983047,0,-386.80876,162228.0784,-162211.6672,0,-384.607163,0,10,1,1,,,,
2026-05-08T12:14:46.000+00:00,2026-05-08T07:14:46.000-05:00,0,46,-283,631.2,-150000,0,848.95166,-311.783051,354.675568,0.546075,59.983047,0,-388.761759,162175.4784,-162152.3344,0,-385.673192,0,10,1,1,,,,
2026-05-08T12:14:48.000+00:00,2026-05-08T07:14:48.000-05:00,0,46,-286,631.2,-150000,0,848.95166,-311.783051,354.628225,0.556924,59.983047,0,-391.90285,162187.6816,-162157.8048,0,-389.137537,0,10,1,1,,,,
2026-05-08T12:14:50.000+00:00,2026-05-08T07:14:50.000-05:00,0,46,-286,631.2,-150000,0,848.95166,-311.783051,354.60906,0.552506,59.983047,0,-391.000381,162173.3744,-162164.1168,0,-387.734554,0,10,1,1,,,,
2026-05-08T12:14:52.000+00:00,2026-05-08T07:14:52.000-05:00,0,46,-285,631.2,-150000,0,848.95166,-322.341675,354.593597,0.550118,59.983047,0,-388.507701,162167.4832,-162155.28,0,-387.481744,0,10,1,1,,,,
2026-05-08T12:14:54.000+00:00,2026-05-08T07:14:54.000-05:00,0,46,-286,631.2,-150000,0,848.95166,-309.980042,354.60493,0.550118,59.983047,0,-389.439641,162196.0976,-162179.6864,0,-383.631128,0,10,1,1,,,,
2026-05-08T12:14:56.000+00:00,2026-05-08T07:14:56.000-05:00,0,46,-294,631.2,-150000,0,848.95166,-309.980042,354.733805,0.550118,59.983047,0,-383.3584,162218.4,-162208.7216,0,-381.596583,0,10,1,1,,,,
2026-05-08T12:14:58.000+00:00,2026-05-08T07:14:58.000-05:00,0,46,-294,631.2,-150000,0,848.95166,-309.980042,354.627441,0.550118,59.983047,0,-385.615668,162201.568,-162169.5872,0,-385.031742,0,10,1,1,,,,
2026-05-08T12:15:00.000+00:00,2026-05-08T07:15:00.000-05:00,0,46,-295,631.2,-150000,0,852.523254,-309.980042,354.707245,0.550118,59.983047,0,-387.130559,162201.1472,-162183.0528,0,-385.618016,0,10,1,1,,,,
2026-05-08T12:15:02.000+00:00,2026-05-08T07:15:02.000-05:00,0,46,-292,631.2,-150000,0,852.523254,-309.980042,354.707245,0.550118,59.983047,0,-386.613894,162180.528,-162164.9584,0,-385.180249,0,10,1,1,,,,
2026-05-08T12:15:04.000+00:00,2026-05-08T07:15:04.000-05:00,0,46,-289,631.2,-150000,0,852.523254,-309.980042,354.495127,0.550118,59.983047,0,-378.75655,162168.3248,-162161.1712,46.607959,-377.259946,0,10,1,1,,,,
2026-05-08T12:15:06.000+00:00,2026-05-08T07:15:06.000-05:00,0,46,-290,631.2,-150000,45.638116,853.641846,-321.883118,354.720083,0.55375,59.983047,0,-377.923554,162198.2016,-162175.0576,631.2,-376.618013,-810,10,1,1,,,,
2026-05-08T12:15:08.000+00:00,2026-05-08T07:15:08.000-05:00,0,46,-210,631.2,-150000,0,794.570679,-321.883118,354.728027,0.515704,59.983047,0,-381.926891,162216.7168,-162198.2016,631.2,-379.646608,0,10,1,1,,,,
2026-05-08T12:15:10.000+00:00,2026-05-08T07:15:10.000-05:00,0,46,-213,631.2,-150000,0,847.544189,-321.883118,354.711568,0.543282,59.983047,0,-379.961687,162190.2064,-162178.0032,0,-379.653256,0,10,1,1,,,,
2026-05-08T12:15:12.000+00:00,2026-05-08T07:15:12.000-05:00,0,46,-278,631.2,-150000,0,847.544189,-321.883118,354.688639,0.543282,59.983047,0,-380.549896,162195.6768,-162193.9936,0,-379.692243,0,10,1,1,,,,
2026-05-08T12:15:14.000+00:00,2026-05-08T07:15:14.000-05:00,0,46,-299,631.2,-150000,0,847.544189,-321.883118,354.654744,0.543282,59.983047,0,-377.268434,162192.7312,-162179.6864,0,-375.213655,0,10,1,1,,,,
2026-05-08T12:15:16.000+00:00,2026-05-08T07:15:16.000-05:00,0,46,-295,631.2,-150000,0,847.544189,-321.883118,354.646484,0.543282,59.983047,0,-380.010016,162192.3104,-162188.1024,0,-377.90354,0,10,1,1,,,,
2026-05-08T12:15:18.000+00:00,2026-05-08T07:15:18.000-05:00,0,46,-292,631.2,-150000,0,847.544189,-321.883118,354.620616,0.543282,59.983047,0,-379.353005,162198.6224,-162182.632,0,-378.02658,0,10,1,1,,,,
2026-05-08T12:15:20.000+00:00,2026-05-08T07:15:20.000-05:00,0,46,-300,631.2,-150000,0,847.544189,-321.883118,354.773722,0.543282,59.983047,0,-378.980724,162226.816,-162221.7664,0,-376.998588,0,10,1,1,,,,
2026-05-08T12:15:22.000+00:00,2026-05-08T07:15:22.000-05:00,0,46,-301,631.2,-150000,0,848.674561,-311.626556,354.681142,0.543282,59.992958,0,-383.288525,162212.088,-162191.4688,0,-381.468223,0,10,1,1,,,,
2026-05-08T12:15:24.000+00:00,2026-05-08T07:15:24.000-05:00,0,46,-297,631.2,-150000,0,848.674561,-313.903503,354.710744,0.539901,59.992958,0,-383.038613,162187.2608,-162181.3696,0,-383.038613,0,10,1,1,,,,
2026-05-08T12:15:26.000+00:00,2026-05-08T07:15:26.000-05:00,0,46,-298,631.2,-150000,0,848.674561,-313.903503,354.640371,0.54833,59.992958,0,-385.627745,162192.7312,-162181.7904,0,-384.223306,0,10,1,1,,,,
2026-05-08T12:15:28.000+00:00,2026-05-08T07:15:28.000-05:00,0,46,-300,631.2,-150000,0,848.674561,-312.818573,354.666565,0.54833,60.002407,0,-386.531563,162211.2464,-162188.944,0,-384.571901,0,10,1,1,,,,
2026-05-08T12:15:30.000+00:00,2026-05-08T07:15:30.000-05:00,0,46,-298,631.2,-150000,0,848.674561,-312.818573,354.685435,0.54833,60.002407,0,-391.846174,162202.8304,-162185.1568,0,-389.963246,0,10,1,1,,,,
2026-05-08T12:15:32.000+00:00,2026-05-08T07:15:32.000-05:00,0,46,-297,631.2,-150000,0,848.674561,-312.818573,354.714823,0.54833,60.013031,0,-390.660782,162211.2464,-162165.8,0,-390.137043,0,10,1,1,,,,
2026-05-08T12:15:34.000+00:00,2026-05-08T07:15:34.000-05:00,0,46,-295,631.2,-150000,0,848.674561,-312.818573,354.60557,0.54833,60.013031,0,-394.804265,162174.216,-162166.6416,0,-394.089997,0,10,1,1,,,,
2026-05-08T12:15:36.000+00:00,2026-05-08T07:15:36.000-05:00,0,46,-292,631.2,-150000,0,848.674561,-312.818573,354.755778,0.538157,60.013031,0,-395.347065,162186.84,-162163.2752,0,-393.114134,0,10,1,1,,,,
2026-05-08T12:15:38.000+00:00,2026-05-08T07:15:38.000-05:00,0,46,-291,631.2,-150000,0,848.674561,-312.818573,354.665527,0.538157,60.013031,0,-388.156493,162161.1712,-162158.6464,0,-386.984857,0,10,1,1,,,,
2026-05-08T12:15:40.000+00:00,2026-05-08T07:15:40.000-05:00,0,46,-294,631.2,-150000,0,848.674561,-312.818573,354.61143,0.555746,60.013031,0,-389.460613,162200.3056,-162163.2752,0,-386.800376,0,10,1,1,,,,
2026-05-08T12:15:42.000+00:00,2026-05-08T07:15:42.000-05:00,0,46,-298,631.2,-150000,0,848.674561,-324.153137,354.719014,0.543354,60.013031,0,-395.571765,162193.5728,-162164.5376,0,-392.847307,0,10,1,1,,,,
2026-05-08T12:15:44.000+00:00,2026-05-08T07:15:44.000-05:00,0,46,-296,631.2,-150000,0,848.674561,-324.153137,354.630971,0.543354,60.013031,0,-391.969015,162199.464,-162176.7408,0,-390.456655,0,10,1,1,,,,
2026-05-08T12:15:46.000+00:00,2026-05-08T07:15:46.000-05:00,0,46,-296,631.2,-150000,0,848.674561,-307.91571,354.691477,0.543354,60.013031,0,-390.720822,162188.944,-162185.9984,0,-387.813053,0,10,1,1,,,,
2026-05-08T12:15:48.000+00:00,2026-05-08T07:15:48.000-05:00,0,46,-293,631.2,-150000,0,859.174561,-307.91571,354.617004,0.543354,60.013031,0,-393.544677,162179.2656,-162175.0576,0,-390.589568,0,10,1,1,,,,
2026-05-08T12:15:50.000+00:00,2026-05-08T07:15:50.000-05:00,0,46,-296,631.2,-150000,0,859.174561,-319.661285,354.644623,0.543354,60.013031,0,-393.084126,162186.4192,-162175.4784,0,-392.385738,0,10,1,1,,,,
2026-05-08T12:15:52.000+00:00,2026-05-08T07:15:52.000-05:00,0,46,-298,631.2,-150000,0,859.174561,-319.661285,354.700541,0.543354,60.013031,0,-391.256794,162187.2608,-162186.84,0,-389.136983,0,10,1,1,,,,
2026-05-08T12:15:54.000+00:00,2026-05-08T07:15:54.000-05:00,0,46,-291,631.2,-150000,0,859.627869,-319.661285,354.552572,0.543354,60.013031,0,-388.013049,162170.008,-162167.0624,0,-385.838013,0,10,1,1,,,,
2026-05-08T12:15:56.000+00:00,2026-05-08T07:15:56.000-05:00,0,46,-284,631.2,-150000,0,859.627869,-319.661285,354.58079,0.554231,60.013031,0,-390.970147,162181.3696,-162154.8592,0,-389.450276,0,10,1,1,,,,
2026-05-08T12:15:58.000+00:00,2026-05-08T07:15:58.000-05:00,0,46,-287,631.2,-150000,0,848.87207,-319.661285,354.672557,0.541083,60.013031,0,-390.574268,162194.8352,-162185.5776,0,-388.917438,0,10,1,1,,,,
2026-05-08T12:16:00.000+00:00,2026-05-08T07:16:00.000-05:00,0,46,-287,631.2,-150000,0,848.87207,-319.661285,354.636851,0.541083,60.013031,0,-389.735844,162204.0928,-162185.1568,0,-388.156881,0,10,1,1,,,,
2026-05-08T12:16:02.000+00:00,2026-05-08T07:16:02.000-05:00,0,46,-292,631.2,-150000,0,848.87207,-319.661285,354.643056,0.541083,60.013031,0,-389.728428,162180.528,-162167.0624,0,-387.204565,0,10,1,1,,,,
2026-05-08T12:16:04.000+00:00,2026-05-08T07:16:04.000-05:00,0,46,-287,631.2,-150000,0,848.87207,-319.661285,354.644145,0.546543,60.001625,0,-395.776842,162185.1568,-162172.5328,0,-393.54876,0,10,1,1,,,,
2026-05-08T12:16:06.000+00:00,2026-05-08T07:16:06.000-05:00,0,46,-289,631.2,-150000,0,848.87207,-319.661285,354.615855,0.546543,60.001625,0,-394.257428,162196.0976,-162193.5728,0,-393.404707,0,10,1,1,,,,
2026-05-08T12:16:08.000+00:00,2026-05-08T07:16:08.000-05:00,0,46,-293,631.2,-150000,0,848.87207,-303.248749,354.655904,0.546543,60.001625,0,-390.606002,162182.2112,-162180.1072,0,-389.911933,0,10,1,1,,,,
2026-05-08T12:16:10.000+00:00,2026-05-08T07:16:10.000-05:00,0,46,-293,631.2,-150000,0,848.87207,-314.128845,354.676768,0.552269,59.990459,0,-390.696117,162206.6176,-162193.5728,0,-388.908375,0,10,1,1,,,,
2026-05-08T12:16:12.000+00:00,2026-05-08T07:16:12.000-05:00,0,46,-293,631.2,-150000,0,848.87207,-314.128845,354.750142,0.552269,59.990459,0,-391.405486,162222.1872,-162221.7664,0,-390.50434,0,10,1,1,,,,
2026-05-08T12:16:14.000+00:00,2026-05-08T07:16:14.000-05:00,0,46,-293,631.2,-150000,0,848.87207,1482.556519,354.668416,0.552269,59.990459,0,-1514.592921,162179.2656,-162074.0656,0,-426.898128,0,-1080,1,1,,,,
2026-05-08T12:16:16.000+00:00,2026-05-08T07:16:16.000-05:00,0,46,-299,631.2,-150000,0,853.188904,1508.682495,354.618327,0.479233,59.990459,0,-412.497481,162083.3232,-161995.7968,0,-410.328833,0,10,1,1,,,,
2026-05-08T12:16:18.000+00:00,2026-05-08T07:16:18.000-05:00,0,46,-294,631.2,-150000,0,853.188904,-302.743347,354.830566,0.552126,59.990459,0,-394.168364,162219.6624,-162206.1968,0,-393.456191,0,10,1,1,,,,
2026-05-08T12:16:20.000+00:00,2026-05-08T07:16:20.000-05:00,0,46,-293,631.2,-150000,0,853.188904,-302.743347,354.614807,0.552126,59.990459,0,0,162187.6816,-162173.7952,0,0,0,0,1,1,,,,
2026-05-08T12:16:22.000+00:00,2026-05-08T07:16:22.000-05:00,0,46,-294,631.2,-150000,0,866.270874,-476.484528,354.668742,0.535962,59.990459,0,-395.175488,162246.5936,-162196.9392,0,0,0,10,1,1,,,,
2026-05-08T12:16:24.000+00:00,2026-05-08T07:16:24.000-05:00,0,46,-295,631.2,-150000,0,854.81781,-300.03833,354.712148,0.540633,59.989326,0,-385.305474,162212.5088,-162204.9344,0,-381.610215,0,10,1,1,,,,
2026-05-08T12:16:26.000+00:00,2026-05-08T07:16:26.000-05:00,0,46,-297,631.2,-150000,0,854.81781,-319.193329,354.680278,0.553049,59.989326,0,-463.049673,162199.0432,-162190.2064,0,-380.685758,0,-70,1,1,,,,
2026-05-08T12:16:28.000+00:00,2026-05-08T07:16:28.000-05:00,0,46,-300,631.2,-150000,0,854.81781,-302.943451,354.614797,0.553049,59.989326,0,-402.056601,162167.4832,-162159.488,0,-399.604954,0,10,1,1,,,,
2026-05-08T12:16:30.000+00:00,2026-05-08T07:16:30.000-05:00,0,46,-305,631.2,-150000,0,854.81781,-302.943451,354.669362,0.540759,59.989326,0,-396.297246,162183.4736,-162157.8048,0,-393.812564,0,10,1,1,,,,
2026-05-08T12:16:32.000+00:00,2026-05-08T07:16:32.000-05:00,0,46,-302,631.2,-150000,0,854.81781,-302.943451,354.602366,0.540759,59.989326,0,-395.949662,162194.8352,-162162.8544,0,-394.330962,0,10,1,1,,,,
2026-05-08T12:16:34.000+00:00,2026-05-08T07:16:34.000-05:00,0,46,-301,631.2,-150000,0,854.81781,-299.205933,354.602366,0.540759,59.989326,0,-394.381106,162143.4976,-162142.2352,0,-393.997815,0,10,1,1,,,,
2026-05-08T12:16:36.000+00:00,2026-05-08T07:16:36.000-05:00,0,46,-300,631.2,-150000,0,843.817993,-310.992126,354.596415,0.540759,59.989326,0,-396.290015,162169.1664,-162156.5424,0,-391.918765,0,10,1,1,,,,
2026-05-08T12:16:38.000+00:00,2026-05-08T07:16:38.000-05:00,0,46,-298,631.2,-150000,0,843.291992,-310.992126,354.664103,0.540759,60.001678,0,-395.206015,162151.9136,-162148.1264,0,-391.826203,0,10,1,1,,,,
2026-05-08T12:16:40.000+00:00,2026-05-08T07:16:40.000-05:00,0,46,-300,631.2,-150000,0,843.291992,-322.924377,354.569926,0.540759,60.001678,0,-384.886703,162154.8592,-162148.1264,0,-384.42203,0,10,1,1,,,,
2026-05-08T12:16:42.000+00:00,2026-05-08T07:16:42.000-05:00,0,46,-301,631.2,-150000,0,841.642273,-322.924377,354.66566,0.540759,60.001678,0,-391.038724,162160.3296,-162145.1808,0,-389.684447,0,10,1,1,,,,
2026-05-08T12:16:44.000+00:00,2026-05-08T07:16:44.000-05:00,0,46,-301,631.2,-150000,0,852.376465,-324.611969,354.588694,0.540759,60.001678,0,-390.772907,162139.2896,-162131.7152,0,-389.692762,0,10,1,1,,,,
2026-05-08T12:16:46.000+00:00,2026-05-08T07:16:46.000-05:00,0,46,-304,631.2,-150000,0,852.376465,-313.762817,354.686391,0.540759,60.001678,0,-390.499088,162158.6464,-162155.7008,0,-387.617685,0,10,1,1,,,,
2026-05-08T12:16:48.000+00:00,2026-05-08T07:16:48.000-05:00,0,46,-300,631.2,-150000,0,852.376465,-313.762817,354.589945,0.551365,60.001678,0,-388.010001,162172.112,-162169.5872,0,-387.597381,0,10,1,1,,,,
2026-05-08T12:16:50.000+00:00,2026-05-08T07:16:50.000-05:00,0,46,-300,631.2,-150000,0,852.376465,-313.762817,354.675741,0.541193,60.001678,0,-390.601464,162175.0576,-162156.1216,0,0,0,10,1,1,,,,
2026-05-08T12:16:52.000+00:00,2026-05-08T07:16:52.000-05:00,0,46,-300,631.2,-150000,0,852.376465,-313.762817,354.753194,0.541193,60.001678,0,0,162223.8704,-162197.36,0,0,0,0,1,1,,,,
2026-05-08T12:16:54.000+00:00,2026-05-08T07:16:54.000-05:00,0,46,-299,631.2,-150000,0,852.376465,-487.857086,354.61439,0.541193,60.001678,0,-404.402525,162235.6528,-162227.6576,0,-397.339702,0,10,1,1,,,,
2026-05-08T12:16:56.000+00:00,2026-05-08T07:16:56.000-05:00,0,46,-303,631.2,-150000,0,852.376465,-308.536285,354.682515,0.54329,60.001678,0,-392.370897,162197.7808,-162195.256,0,-390.762007,0,10,1,1,,,,
2026-05-08T12:16:58.000+00:00,2026-05-08T07:16:58.000-05:00,0,46,-295,631.2,-150000,0,852.376465,-308.536285,354.735616,0.54329,60.001678,0,-390.076829,162171.6912,-162164.9584,0,-388.686015,0,10,1,1,,,,
2026-05-08T12:17:00.000+00:00,2026-05-08T07:17:00.000-05:00,0,46,-291,631.2,-150000,0,852.376465,-321.696259,354.605886,0.54329,60.001678,0,-391.527023,162209.984,-162188.5232,0,-390.778679,0,10,1,1,,,,
2026-05-08T12:17:02.000+00:00,2026-05-08T07:17:02.000-05:00,0,46,-295,631.2,-150000,0,852.376465,-321.696259,354.703949,0.54329,60.001678,0,-392.697009,162210.4048,-162180.1072,0,-392.697009,0,10,1,1,,,,
2026-05-08T12:17:04.000+00:00,2026-05-08T07:17:04.000-05:00,0,46,-302,631.2,-150000,0,852.376465,-310.088898,354.638702,0.54329,60.001678,0,-396.308555,162159.0672,-162139.2896,0,-389.822722,0,10,1,1,,,,
2026-05-08T12:17:06.000+00:00,2026-05-08T07:17:06.000-05:00,0,46,-302,631.2,-150000,0,852.376465,-310.088898,354.578044,0.54329,60.001678,0,-390.358636,162162.8544,-162156.1216,0,-389.516443,0,10,1,1,,,,
2026-05-08T12:17:08.000+00:00,2026-05-08T07:17:08.000-05:00,0,46,-301,631.2,-150000,0,852.376465,-310.088898,354.526408,0.559545,59.991528,0,-395.964805,162150.6512,-162130.8736,0,-394.154994,0,10,1,1,,,,
2026-05-08T12:17:10.000+00:00,2026-05-08T07:17:10.000-05:00,0,46,-298,631.2,-150000,0,852.376465,-310.088898,354.669342,0.540392,59.991528,0,-389.476278,162188.1024,-162177.1616,0,-386.701991,0,10,1,1,,,,
2026-05-08T12:17:12.000+00:00,2026-05-08T07:17:12.000-05:00,0,46,-300,631.2,-150000,181.086863,852.376465,-310.088898,354.722076,0.540392,59.991528,0,-385.073076,162233.128,-162214.6128,192.535508,-383.567294,-690,10,1,1,,,,
2026-05-08T12:17:14.000+00:00,2026-05-08T07:17:14.000-05:00,0,46,-286,631.2,-150000,175.351278,841.634277,-310.088898,354.789358,0.540392,59.991528,0,-389.618993,162212.088,-162185.9984,182.568179,-387.727469,0,10,1,1,,,,
2026-05-08T12:17:16.000+00:00,2026-05-08T07:17:16.000-05:00,0,46,-247,631.2,-150000,0,838.573181,1344.307251,354.578898,0.49303,59.991528,0,-395.060136,162095.1056,-162080.3776,0,-394.033552,0,10,1,1,,,,
2026-05-08T12:17:18.000+00:00,2026-05-08T07:17:18.000-05:00,0,46,-291,631.2,-150000,96.626593,854.385132,1344.307251,354.737874,0.552169,59.991528,0,-394.684549,162196.0976,-162162.0128,99.396753,-390.452544,0,10,1,1,,,,
2026-05-08T12:17:20.000+00:00,2026-05-08T07:17:20.000-05:00,0,46,-227,631.2,-150000,92.414685,854.385132,-313.327362,354.684102,0.539172,59.991528,0,-392.165722,162204.9344,-162193.9936,99.283391,-391.458217,0,10,1,1,,,,
2026-05-08T12:17:22.000+00:00,2026-05-08T07:17:22.000-05:00,0,46,-269,631.2,-150000,0,851.338318,-304.849518,354.673594,0.549683,59.984177,0,-392.820847,162186.4192,-162181.3696,0,-389.744808,0,10,1,1,,,,
2026-05-08T12:17:24.000+00:00,2026-05-08T07:17:24.000-05:00,0,46,-292,631.2,-150000,0,851.338318,-304.849518,354.593872,0.549683,59.984177,0,-387.558107,162204.5136,-162183.8944,0,-386.703286,0,10,1,1,,,,
2026-05-08T12:17:26.000+00:00,2026-05-08T07:17:26.000-05:00,0,46,-298,631.2,-150000,0,851.338318,-304.849518,354.674652,0.546769,59.984177,0,-385.848973,162214.192,-162196.9392,0,-384.66524,0,10,1,1,,,,
2026-05-08T12:17:28.000+00:00,2026-05-08T07:17:28.000-05:00,0,46,-295,631.2,-150000,0,851.338318,-304.849518,354.638621,0.557656,59.984177,0,-395.127487,162178.8448,-162167.0624,0,-389.956673,0,10,1,1,,,,
2026-05-08T12:17:30.000+00:00,2026-05-08T07:17:30.000-05:00,0,46,-298,631.2,-150000,0,861.467102,-304.849518,354.595835,0.555548,59.984177,0,-392.714775,162173.7952,-162168.3248,0,-391.383953,0,10,1,1,,,,
2026-05-08T12:17:32.000+00:00,2026-05-08T07:17:32.000-05:00,0,46,-301,631.2,-150000,0,851.381714,-304.849518,354.793416,0.542441,59.984177,0,-389.470745,162233.128,-162197.36,0,-388.892031,0,10,1,1,,,,
2026-05-08T12:17:34.000+00:00,2026-05-08T07:17:34.000-05:00,0,46,-301,631.2,-150000,0,851.381714,-304.849518,354.78893,0.542441,59.984177,0,-388.112886,162205.3552,-162163.2752,0,-387.608732,0,10,1,1,,,,
2026-05-08T12:17:36.000+00:00,2026-05-08T07:17:36.000-05:00,0,46,-305,631.2,-150000,0,851.381714,-304.849518,354.624359,0.542441,59.984177,0,-385.367708,162130.032,-162122.4576,0,-384.04059,0,10,1,1,,,,
2026-05-08T12:17:38.000+00:00,2026-05-08T07:17:38.000-05:00,0,46,-196,631.2,-150000,631.2,851.381714,-299.865723,354.907338,0.542441,59.980881,0,-388.0605,162302.56,-162240.2816,631.2,-382.703025,280,10,1,1,,,,
2026-05-08T12:17:40.000+00:00,2026-05-08T07:17:40.000-05:00,0,46,220,631.2,-150000,0,206.431915,-312.241669,354.774984,0.150115,59.980881,0,-2096.433989,162258.7968,-162086.6896,631.2,-391.923827,0,-1670,1,1,,,,
2026-05-08T12:17:42.000+00:00,2026-05-08T07:17:42.000-05:00,0,46,-213,631.2,-150000,0,817.177612,1972.938354,354.54601,0.3645,59.980881,0,-5474.829877,161890.176,-161707.128,0,-2099.216899,0,-5000,1,1,,,,
2026-05-08T12:17:44.000+00:00,2026-05-08T07:17:44.000-05:00,0,46,-192,631.2,-150000,198.491131,782.631042,5043.155273,354.450195,0.149992,59.980881,0,-2132.959516,161540.0704,-161391.528,202.6988,-2132.579268,-620,-1670,1,1,,,,
2026-05-08T12:17:46.000+00:00,2026-05-08T07:17:46.000-05:00,0,46,-116,631.2,-150000,17.414391,613.066711,2007.054565,354.755554,0.276935,59.980881,0,-411.098811,161932.6768,-161892.28,197.675429,-407.554657,-800,10,1,1,,,,
2026-05-08T12:17:48.000+00:00,2026-05-08T07:17:48.000-05:00,0,46,-232,631.2,-150000,22.773069,830.119873,1745.393066,354.716746,0.536396,59.980881,0,-390.832803,162187.6816,-162141.3936,23.290427,-388.829708,0,10,1,1,,,,
2026-05-08T12:17:50.000+00:00,2026-05-08T07:17:50.000-05:00,0,46,-268,631.2,-150000,0,856.881165,-287.220642,354.663574,0.553196,59.980881,0,-385.066906,162191.8896,-162180.9488,0,-382.986326,0,10,1,1,,,,
2026-05-08T12:17:52.000+00:00,2026-05-08T07:17:52.000-05:00,0,46,-277,631.2,-150000,0,856.881165,-302.057526,354.677287,0.553196,59.980881,0,-378.381383,162202.8304,-162177.5824,0,-377.481921,0,10,1,1,,,,
2026-05-08T12:17:54.000+00:00,2026-05-08T07:17:54.000-05:00,0,46,-280,631.2,-150000,0,856.504272,-302.057526,354.695984,0.540513,59.980881,0,-380.321868,162201.568,-162191.048,0,-376.241865,0,10,1,1,,,,
2026-05-08T12:17:56.000+00:00,2026-05-08T07:17:56.000-05:00,0,46,-284,631.2,-150000,0,856.504272,1236.467651,354.658518,0.540513,59.980881,0,-858.912655,162159.9088,-162103.5216,0,-858.518427,0,-470,1,1,,,,
2026-05-08T12:17:58.000+00:00,2026-05-08T07:17:58.000-05:00,0,46,-282,631.2,-150000,0,844.009277,1245.910034,354.676453,0.52158,59.980881,0,-402.397392,162133.3984,-162107.7296,0,-395.196374,0,10,1,1,,,,
2026-05-08T12:18:00.000+00:00,2026-05-08T07:18:00.000-05:00,0,46,-285,631.2,-150000,0,844.009277,1245.910034,354.759562,0.546562,59.980881,0,-388.402715,162156.1216,-162147.7056,0,-387.287119,0,10,1,1,,,,
2026-05-08T12:18:02.000+00:00,2026-05-08T07:18:02.000-05:00,0,46,-281,631.2,-150000,0,844.009277,-306.401764,354.683217,0.546562,59.980881,0,-388.141659,162189.3648,-162175.0576,0,-387.87495,0,10,1,1,,,,
2026-05-08T12:18:04.000+00:00,2026-05-08T07:18:04.000-05:00,0,46,-292,631.2,-150000,0,844.009277,-306.401764,354.707123,0.546562,59.980881,0,-383.590491,162196.5184,-162189.3648,19.610812,-381.136712,0,10,1,1,,,,
2026-05-08T12:18:06.000+00:00,2026-05-08T07:18:06.000-05:00,0,46,-274,631.2,-150000,19.11936,858.832703,-306.401764,354.717163,0.557697,59.980881,0,-381.273437,162193.5728,-162177.5824,215.331422,-380.396743,-830,10,1,1,,,,
2026-05-08T12:18:08.000+00:00,2026-05-08T07:18:08.000-05:00,0,46,-267,631.2,-150000,215.1569,824.290955,-306.401764,354.685811,0.53376,59.980881,0,-383.677,162221.3456,-162220.504,215.73159,-380.394622,-640,10,1,1,,,,
2026-05-08T12:18:10.000+00:00,2026-05-08T07:18:10.000-05:00,0,46,-119,631.2,-150000,0,620.827026,-306.401764,354.622213,0.424693,59.980881,0,-2238.526411,162189.3648,-162005.4752,0,-417.57795,0,-1800,1,1,,,,
2026-05-08T12:18:12.000+00:00,2026-05-08T07:18:12.000-05:00,0,46,-200,631.2,-150000,0,868.553894,-275.390167,354.618571,0.547329,59.980881,0,-404.92147,162032.4064,-161913.32,0,-399.159669,0,10,1,1,,,,
2026-05-08T12:18:14.000+00:00,2026-05-08T07:18:14.000-05:00,0,46,-297,631.2,-150000,0,847.182068,-300.24762,354.686127,0.547329,59.980881,0,-394.335614,162184.736,-162178.424,0,-392.210458,0,10,1,1,,,,
2026-05-08T12:18:16.000+00:00,2026-05-08T07:18:16.000-05:00,0,46,-297,631.2,-150000,0,847.182068,-300.24762,354.686127,0.547329,59.980881,0,-387.609688,162176.7408,-162175.8992,0,-384.325516,0,10,1,1,,,,
2026-05-08T12:18:18.000+00:00,2026-05-08T07:18:18.000-05:00,0,46,-289,631.2,-150000,46.053306,847.182068,-310.549713,354.748199,0.545293,59.980881,0,-383.326767,162212.9296,-162206.6176,46.053306,-381.691569,-810,10,1,1,,,,
2026-05-08T12:18:20.000+00:00,2026-05-08T07:18:20.000-05:00,0,46,-249,631.2,-150000,0,847.182068,-310.549713,354.720896,0.545293,59.980881,0,-387.851202,162211.6672,-162189.3648,35.50557,-384.86102,0,10,1,1,,,,
2026-05-08T12:18:22.000+00:00,2026-05-08T07:18:22.000-05:00,0,46,-281,631.2,-150000,132.545332,853.208557,-310.549713,354.636963,0.545497,59.981434,0,-384.818098,162167.0624,-162158.6464,133.099756,-383.399367,-720,10,1,1,,,,
2026-05-08T12:18:24.000+00:00,2026-05-08T07:18:24.000-05:00,0,46,-171,631.2,-150000,268.90841,845.89386,-311.362244,354.612498,0.545497,59.981434,0,-385.565208,162170.008,-162165.3792,270.123977,-384.474876,-580,10,1,1,,,,
2026-05-08T12:18:26.000+00:00,2026-05-08T07:18:26.000-05:00,0,46,-49,631.2,-150000,266.155038,704.601013,-321.627655,354.627411,0.473297,59.981434,0,-386.990329,162205.776,-162180.9488,267.378158,-384.629704,-580,10,1,1,,,,
2026-05-08T12:18:28.000+00:00,2026-05-08T07:18:28.000-05:00,0,46,-65,631.2,-150000,372.108644,653.432861,-321.627655,354.620199,0.435755,59.981434,0,-384.583379,162189.3648,-162183.4736,373.680585,-383.720463,-470,10,1,1,,,,
2026-05-08T12:18:30.000+00:00,2026-05-08T07:18:30.000-05:00,0,46,53,631.2,-150000,371.533182,653.432861,-321.627655,354.596985,0.435755,59.981434,0,-393.058233,162199.0432,-162161.592,374.733783,-390.354369,-470,10,1,1,,,,
2026-05-08T12:18:32.000+00:00,2026-05-08T07:18:32.000-05:00,0,46,54,631.2,-150000,485.594028,466.175354,-321.627655,354.696747,0.330122,59.981434,0,-396.645421,162214.192,-162202.8304,487.442647,-394.91235,-360,10,1,1,,,,
2026-05-08T12:18:34.000+00:00,2026-05-08T07:18:34.000-05:00,0,46,55,631.2,-150000,485.054092,567.358398,-307.774933,354.605082,0.389472,59.981434,0,-397.116532,162200.3056,-162188.944,485.982919,-393.549104,-360,10,1,1,,,,
2026-05-08T12:18:36.000+00:00,2026-05-08T07:18:36.000-05:00,0,46,181,631.2,-150000,475.973531,357.482544,-306.415466,354.742961,0.255755,59.981434,0,-2104.557977,162174.6368,-161980.2272,476.452198,-400.334252,-360,-1670,1,1,,,,
2026-05-08T12:18:38.000+00:00,2026-05-08T07:18:38.000-05:00,0,46,177,631.2,-150000,325.720845,515.483765,1970.456787,354.700144,0.156304,59.981434,0,-394.552241,162135.9232,-161938.568,401.370916,-393.425411,-510,10,1,1,,,,
2026-05-08T12:18:40.000+00:00,2026-05-08T07:18:40.000-05:00,0,46,69,631.2,-150000,402.41323,515.483765,-307.986481,354.730418,0.355084,59.981434,0,-394.327299,162182.2112,-162182.2112,403.331049,-393.518164,-440,10,1,1,,,,
2026-05-08T12:18:42.000+00:00,2026-05-08T07:18:42.000-05:00,0,46,93,631.2,-150000,161.503359,444.979889,-307.986481,354.713613,0.313838,59.981434,0,-390.676975,162196.9392,-162191.8896,263.097986,-389.25452,-680,10,1,1,,,,
2026-05-08T12:18:44.000+00:00,2026-05-08T07:18:44.000-05:00,0,46,-74,631.2,-150000,255.253004,671.173218,-307.986481,354.662425,0.458133,59.981434,0,-3772.519539,162205.3552,-161972.232,254.062991,-409.246942,-580,-3330,1,1,,,,
2026-05-08T12:18:46.000+00:00,2026-05-08T07:18:46.000-05:00,0,46,-58,631.2,-150000,0,536.544495,3450.520996,354.50233,0.148322,59.981434,0,-394.276883,162079.1152,-161627.176,0,-392.928603,0,10,1,1,,,,
2026-05-08T12:18:48.000+00:00,2026-05-08T07:18:48.000-05:00,0,46,-232,631.2,-150000,0,850.854614,-291.712982,354.793589,0.537378,59.981434,0,-389.082922,162237.7568,-162199.8848,0,-387.81698,0,10,1,1,,,,
2026-05-08T12:18:50.000+00:00,2026-05-08T07:18:50.000-05:00,0,46,-293,631.2,-150000,0,850.854614,-302.077332,354.719574,0.537378,59.981434,0,-1117.083287,162177.1616,-162066.912,0,-388.803052,0,-720,1,1,,,,
2026-05-08T12:18:52.000+00:00,2026-05-08T07:18:52.000-05:00,0,46,-294,631.2,-150000,0,864.288757,1324.093018,354.739278,0.508954,59.981434,0,0,162162.8544,-162076.5904,0,0,0,0,1,1,,,,
2026-05-08T12:18:54.000+00:00,2026-05-08T07:18:54.000-05:00,0,46,-287,631.2,-150000,0,864.288757,-475.245758,354.740926,0.528747,59.981434,0,-388.812275,162297.9312,-162247.4352,0,0,0,10,1,1,,,,
2026-05-08T12:18:56.000+00:00,2026-05-08T07:18:56.000-05:00,0,46,-280,631.2,-150000,0,850.239868,-286.990387,354.687185,0.546107,59.981434,0,-389.067607,162220.0832,-162179.2656,0,-386.28078,0,10,1,1,,,,
2026-05-08T12:18:58.000+00:00,2026-05-08T07:18:58.000-05:00,0,46,-279,631.2,-150000,0,850.239868,-300.228699,354.690796,0.546107,59.981434,0,-383.702324,162211.2464,-162184.3152,0,-383.702324,0,10,1,1,,,,
2026-05-08T12:19:00.000+00:00,2026-05-08T07:19:00.000-05:00,0,46,-280,631.2,-150000,0,850.239868,-300.228699,354.704651,0.546107,59.981434,0,-384.433277,162223.4496,-162222.608,0,-382.657623,0,10,1,1,,,,
2026-05-08T12:19:02.000+00:00,2026-05-08T07:19:02.000-05:00,0,46,-283,631.2,-150000,0,850.239868,-300.228699,354.716492,0.546107,59.981434,0,-385.509756,162208.7216,-162193.152,0,-384.835433,0,10,1,1,,,,
2026-05-08T12:19:04.000+00:00,2026-05-08T07:19:04.000-05:00,0,46,-285,631.2,-150000,0,850.239868,-310.326294,354.61913,0.558409,59.981434,0,-388.114438,162197.36,-162178.8448,0,-387.834188,0,10,1,1,,,,
2026-05-08T12:19:06.000+00:00,2026-05-08T07:19:06.000-05:00,0,46,-285,631.2,-150000,0,850.239868,-310.326294,354.722137,0.547304,59.981434,0,-384.927554,162221.3456,-162217.1376,0,-383.657543,0,10,1,1,,,,
2026-05-08T12:19:08.000+00:00,2026-05-08T07:19:08.000-05:00,0,46,-289,631.2,-150000,0,850.239868,-299.026031,354.73763,0.547304,59.981434,0,-386.346181,162224.2912,-162212.9296,0,-384.280791,0,10,1,1,,,,
2026-05-08T12:19:10.000+00:00,2026-05-08T07:19:10.000-05:00,0,46,-289,631.2,-150000,0,823.675537,1965.387085,354.719798,0.547304,59.981434,0,-386.964419,162060.6,-161949.5088,0,-385.601776,0,10,1,1,,,,
2026-05-08T12:19:12.000+00:00,2026-05-08T07:19:12.000-05:00,0,46,-292,631.2,-150000,0,849.980347,1965.387085,354.692952,0.544285,59.981434,0,-385.402727,162215.4544,-162066.4912,0,-385.170402,0,10,1,1,,,,
2026-05-08T12:19:14.000+00:00,2026-05-08T07:19:14.000-05:00,0,46,-289,631.2,-150000,0,849.980347,-302.64801,354.690938,0.544285,59.981434,0,-388.514841,162194.4144,-162175.0576,0,-387.33711,0,10,1,1,,,,
2026-05-08T12:19:16.000+00:00,2026-05-08T07:19:16.000-05:00,0,46,-289,631.2,-150000,0,849.980347,-302.64801,354.636953,0.544285,59.981434,0,0,162217.1376,-162198.2016,0,0,0,10,1,1,,,,
2026-05-08T12:19:18.000+00:00,2026-05-08T07:19:18.000-05:00,0,46,-297,631.2,-150000,0,860.339722,-302.64801,354.765167,0.544285,59.981434,0,0,162285.3072,-162248.2768,0,0,0,0,1,1,,,,
2026-05-08T12:19:20.000+00:00,2026-05-08T07:19:20.000-05:00,0,46,-295,631.2,-150000,0,860.339722,445.783417,354.755015,0.545787,59.981434,0,-720.3895,162284.0448,-162205.776,0,859.991532,0,-290,1,1,,,,
2026-05-08T12:19:22.000+00:00,2026-05-08T07:19:22.000-05:00,0,46,-297,631.2,-150000,0,946.879822,452.323853,354.680745,0.544567,59.987255,0,-392.949418,162283.624,-162167.4832,0,5739.629789,0,10,1,1,,,,
2026-05-08T12:19:24.000+00:00,2026-05-08T07:19:24.000-05:00,0,46,-302,631.2,-150000,0,848.850342,-294.484222,354.745931,0.546117,59.987255,0,-394.87599,162244.4896,-162199.0432,0,-390.862442,0,10,1,1,,,,
2026-05-08T12:19:26.000+00:00,2026-05-08T07:19:26.000-05:00,0,46,-301,631.2,-150000,0,848.850342,-309.469849,354.678792,0.546117,59.987255,0,-391.356628,162220.0832,-162211.2464,0,-389.0594,0,10,1,1,,,,
2026-05-08T12:19:28.000+00:00,2026-05-08T07:19:28.000-05:00,0,46,-299,631.2,-150000,0,848.850342,-309.469849,354.702362,0.546117,59.987255,0,-389.98939,162211.2464,-162209.984,0,-388.420529,0,10,1,1,,,,
2026-05-08T12:19:30.000+00:00,2026-05-08T07:19:30.000-05:00,0,46,-297,631.2,-150000,0,848.850342,-309.469849,354.732218,0.546117,59.987255,0,-1235.279381,162223.4496,-162189.7856,0,-390.467938,0,-820,1,1,,,,
2026-05-08T12:19:32.000+00:00,2026-05-08T07:19:32.000-05:00,0,46,-293,631.2,-150000,0,837.333069,1338.99939,354.633311,0.498056,59.987255,0,-428.570581,162105.6256,-162085.0064,0,-424.345253,0,10,1,1,,,,
2026-05-08T12:19:34.000+00:00,2026-05-08T07:19:34.000-05:00,0,46,-292,631.2,-150000,0,849.108948,-287.145813,354.778168,0.549342,59.987255,0,-409.236393,162218.8208,-162166.6416,0,-405.203934,0,10,1,1,,,,
2026-05-08T12:19:36.000+00:00,2026-05-08T07:19:36.000-05:00,0,46,-292,631.2,-150000,0,849.108948,-287.145813,354.727254,0.549342,59.987255,0,-394.766005,162206.6176,-162187.2608,0,-392.549832,0,10,1,1,,,,
2026-05-08T12:19:38.000+00:00,2026-05-08T07:19:38.000-05:00,0,46,-293,631.2,-150000,0,849.108948,-287.145813,354.714712,0.549342,59.987255,0,-394.999088,162234.3904,-162224.712,0,-393.492942,0,10,1,1,,,,
2026-05-08T12:19:40.000+00:00,2026-05-08T07:19:40.000-05:00,0,46,-289,631.2,-150000,0,833.941956,1229.018799,354.712779,0.534833,59.987255,0,-418.164375,162185.9984,-162139.2896,0,2395.562747,0,10,1,1,,,,
2026-05-08T12:19:42.000+00:00,2026-05-08T07:19:42.000-05:00,0,46,-291,631.2,-150000,0,853.766602,-290.324219,354.729472,0.551967,59.987255,0,-403.704885,162223.0288,-162189.7856,0,-395.709711,0,10,1,1,,,,
2026-05-08T12:19:44.000+00:00,2026-05-08T07:19:44.000-05:00,0,46,-294,631.2,-150000,0,853.766602,-290.324219,354.683472,0.551967,59.987255,0,-392.322219,162174.216,-162157.8048,0,-389.025969,0,10,1,1,,,,
2026-05-08T12:19:46.000+00:00,2026-05-08T07:19:46.000-05:00,0,46,-299,631.2,-150000,0,853.766602,-301.211884,354.710988,0.551967,59.987255,0,-390.77309,162207.4592,-162195.6768,0,-389.131153,0,10,1,1,,,,
2026-05-08T12:19:48.000+00:00,2026-05-08T07:19:48.000-05:00,0,46,-295,631.2,-150000,0,853.766602,-301.211884,354.675944,0.551967,59.987255,0,-393.111714,162221.7664,-162217.1376,0,-389.839988,0,10,1,1,,,,
2026-05-08T12:19:50.000+00:00,2026-05-08T07:19:50.000-05:00,0,46,-294,631.2,-150000,0,853.766602,-301.211884,354.696218,0.551967,59.987255,0,-397.095397,162214.6128,-162204.5136,0,-393.66508,0,10,1,1,,,,
2026-05-08T12:19:52.000+00:00,2026-05-08T07:19:52.000-05:00,0,46,-295,631.2,-150000,0,853.766602,-301.211884,354.793264,0.551967,59.99213,0,-389.648865,162247.4352,-162236.4944,0,-386.587113,0,10,1,1,,,,
2026-05-08T12:19:54.000+00:00,2026-05-08T07:19:54.000-05:00,0,46,-304,631.2,-150000,0,842.404358,1529.428955,354.728912,0.540605,59.99213,0,-1547.962639,162237.7568,-162117.8288,0,-1546.289028,0,-1130,1,1,,,,
2026-05-08T12:19:56.000+00:00,2026-05-08T07:19:56.000-05:00,0,46,-301,631.2,-150000,0,829.327026,1584.103882,354.660909,0.445262,60.002983,0,-1572.142518,162037.456,-162008,0,-1571.657772,0,-1150,1,1,,,,
2026-05-08T12:19:58.000+00:00,2026-05-08T07:19:58.000-05:00,0,46,-301,631.2,-150000,0,829.327026,1584.103882,354.733643,0.432343,60.002983,0,-393.280895,162070.2784,-162041.664,0,-389.7317,0,10,1,1,,,,
2026-05-08T12:20:00.000+00:00,2026-05-08T07:20:00.000-05:00,0,46,-301,631.2,-150000,0,856.804199,-276.015808,354.717163,0.548049,60.002983,0,-750.770571,162183.8944,-162179.2656,0,-392.106893,0,-340,1,1,,,,
2026-05-08T12:20:02.000+00:00,2026-05-08T07:20:02.000-05:00,0,46,-299,631.2,-150000,0,856.804199,-220.37944,354.687988,0.548049,60.002983,0,-786.721222,162162.8544,-162143.0768,0,-783.087352,0,-340,1,1,,,,
2026-05-08T12:20:04.000+00:00,2026-05-08T07:20:04.000-05:00,0,46,-292,631.2,-150000,0,818.527954,2206.302002,354.627584,0.537001,60.002983,0,-433.619941,161951.6128,-161884.2848,0,-422.607048,0,10,1,1,,,,
2026-05-08T12:20:06.000+00:00,2026-05-08T07:20:06.000-05:00,0,46,-295,631.2,-150000,0,851.749573,2246.751953,354.712463,0.544384,60.002983,0,-414.180121,162194.4144,-162097.2096,0,-407.266285,0,10,1,1,,,,
2026-05-08T12:20:08.000+00:00,2026-05-08T07:20:08.000-05:00,0,46,-288,631.2,-150000,0,851.749573,-288.655426,354.690745,0.544384,60.002983,0,-396.436764,162206.1968,-162201.1472,0,-392.799417,0,10,1,1,,,,
2026-05-08T12:20:10.000+00:00,2026-05-08T07:20:10.000-05:00,0,46,-287,631.2,-150000,0,851.749573,-288.655426,354.680491,0.544384,60.013474,0,-391.373851,162196.9392,-162193.5728,0,-387.248484,0,10,1,1,,,,
2026-05-08T12:20:12.000+00:00,2026-05-08T07:20:12.000-05:00,0,46,-291,631.2,-150000,0,851.749573,-300.271271,354.744578,0.544384,60.013474,0,-381.914045,162233.128,-162207.88,0,-379.703902,0,10,1,1,,,,
2026-05-08T12:20:14.000+00:00,2026-05-08T07:20:14.000-05:00,0,46,-296,631.2,-150000,0,851.749573,-300.271271,354.74471,0.544384,60.013474,0,-379.232287,162230.6032,-162199.8848,0,-377.328955,0,10,1,1,,,,
2026-05-08T12:20:16.000+00:00,2026-05-08T07:20:16.000-05:00,0,46,-300,631.2,-150000,0,851.749573,-300.271271,354.662486,0.544384,60.013474,0,-1075.00936,162167.4832,-162136.344,0,-387.468687,0,-670,1,1,,,,
2026-05-08T12:20:18.000+00:00,2026-05-08T07:20:18.000-05:00,0,46,-299,631.2,-150000,0,857.010376,1271.648804,354.674113,0.502228,60.013474,0,-384.06496,162184.3152,-162111.5168,0,-377.53005,0,10,1,1,,,,
2026-05-08T12:20:20.000+00:00,2026-05-08T07:20:20.000-05:00,0,46,-299,631.2,-150000,0,857.010376,-305.959076,354.766083,0.55408,60.013474,0,-377.17665,162218.8208,-162214.6128,0,-375.916252,0,10,1,1,,,,
2026-05-08T12:20:22.000+00:00,2026-05-08T07:20:22.000-05:00,0,46,-299,631.2,-150000,0,846.847595,1600.135132,354.719686,0.542155,60.014816,0,-1732.25866,162208.7216,-162105.2048,0,-422.90765,0,-1310,1,1,,,,
2026-05-08T12:20:24.000+00:00,2026-05-08T07:20:24.000-05:00,0,46,-296,631.2,-150000,0,848.774048,1618.147827,354.733246,0.537049,60.014816,0,-400.383363,162225.1328,-161989.064,0,-400.279514,0,10,1,1,,,,
2026-05-08T12:20:26.000+00:00,2026-05-08T07:20:26.000-05:00,0,46,-300,631.2,-150000,0,848.774048,-284.68988,354.715688,0.552302,60.014816,0,-392.792712,162212.088,-162211.2464,0,-390.405289,0,10,1,1,,,,
2026-05-08T12:20:28.000+00:00,2026-05-08T07:20:28.000-05:00,0,46,-299,631.2,-150000,0,848.774048,-253.697479,354.696442,0.552302,60.014816,0,-587.111324,162196.5184,-162176.7408,0,-573.001029,0,-170,1,1,,,,
2026-05-08T12:20:30.000+00:00,2026-05-08T07:20:30.000-05:00,0,46,-295,631.2,-150000,0,848.774048,-252.596558,354.692535,0.552302,60.014816,0,-391.798967,162220.9248,-162195.6768,0,-389.767115,0,10,1,1,,,,
2026-05-08T12:20:32.000+00:00,2026-05-08T07:20:32.000-05:00,0,46,-297,631.2,-150000,0,848.774048,-297.612305,354.728994,0.552302,60.014816,0,-381.383617,162220.504,-162211.6672,0,-380.38598,0,10,1,1,,,,
2026-05-08T12:20:34.000+00:00,2026-05-08T07:20:34.000-05:00,0,46,-295,631.2,-150000,0,848.774048,1213.495483,354.674805,0.542062,60.014816,0,-900.053104,162204.0928,-162155.28,0,-381.693341,0,-500,1,1,,,,
2026-05-08T12:20:36.000+00:00,2026-05-08T07:20:36.000-05:00,0,46,-292,631.2,-150000,0,848.774048,1213.495483,354.70517,0.520766,60.014816,0,-454.536112,162208.3008,-162135.9232,0,-447.729324,0,-50,1,1,,,,
2026-05-08T12:20:38.000+00:00,2026-05-08T07:20:38.000-05:00,0,46,-290,631.2,-150000,0,848.774048,-286.845215,354.754903,0.550117,60.014816,0,-396.410459,162240.2816,-162218.8208,0,-394.78552,0,10,1,1,,,,
2026-05-08T12:20:40.000+00:00,2026-05-08T07:20:40.000-05:00,0,46,-282,631.2,-150000,0,848.774048,-286.845215,354.691905,0.550117,60.014816,0,-869.597144,162180.1072,-162159.0672,0,-393.945615,0,-460,1,1,,,,
2026-05-08T12:20:42.000+00:00,2026-05-08T07:20:42.000-05:00,0,46,-284,631.2,-150000,0,848.774048,1213.035156,354.651927,0.527634,60.014816,0,-379.545584,162171.2704,-162122.8784,0,-378.032748,0,10,1,1,,,,
2026-05-08T12:20:44.000+00:00,2026-05-08T07:20:44.000-05:00,0,46,-283,631.2,-150000,0,848.774048,-252.087173,354.72467,0.550167,60.014816,0,-378.220453,162217.9792,-162212.9296,0,-376.30115,0,10,1,1,,,,
2026-05-08T12:20:46.000+00:00,2026-05-08T07:20:46.000-05:00,0,46,-288,631.2,-150000,0,851.041382,-300.114319,354.67039,0.550167,60.014816,0,-460.461567,162202.4096,-162193.5728,0,-376.738123,0,-70,1,1,,,,
2026-05-08T12:20:48.000+00:00,2026-05-08T07:20:48.000-05:00,0,46,-293,631.2,-150000,0,851.041382,-286.621521,354.72642,0.550167,60.014816,0,-400.147941,162220.0832,-162209.1424,0,-397.685557,0,10,1,1,,,,
2026-05-08T12:20:50.000+00:00,2026-05-08T07:20:50.000-05:00,0,46,-292,631.2,-150000,0,851.041382,-286.621521,354.767782,0.550167,60.014816,0,-397.393727,162232.7072,-162209.5632,0,-395.048769,0,10,1,1,,,,
2026-05-08T12:20:52.000+00:00,2026-05-08T07:20:52.000-05:00,0,46,-295,631.2,-150000,0,850.762451,-297.635101,354.707174,0.550167,60.014816,0,-393.555835,162233.128,-162213.7712,0,-392.341126,0,10,1,1,,,,
2026-05-08T12:20:54.000+00:00,2026-05-08T07:20:54.000-05:00,0,46,-291,631.2,-150000,0,829.645142,2559.033203,354.653737,0.532785,60.014816,0,-410.26594,161994.5344,-161792.9712,0,-405.724979,0,10,1,1,,,,
2026-05-08T12:20:56.000+00:00,2026-05-08T07:20:56.000-05:00,0,46,-296,631.2,-150000,0,849.058167,2569.211426,354.707621,0.551455,60.014816,0,-395.702131,162206.1968,-161864.0864,0,-392.888356,0,10,1,1,,,,
2026-05-08T12:20:58.000+00:00,2026-05-08T07:20:58.000-05:00,0,46,-300,631.2,-150000,0,849.058167,-287.402344,354.709452,0.551455,60.014816,0,-388.378934,162233.9696,-162225.9744,0,-385.649309,0,10,1,1,,,,
2026-05-08T12:21:00.000+00:00,2026-05-08T07:21:00.000-05:00,0,46,-308,631.2,-150000,0,849.058167,-286.188934,354.719676,0.551455,60.014816,0,-400.701473,162223.0288,-162216.7168,0,-394.995204,0,10,1,1,,,,
2026-05-08T12:21:02.000+00:00,2026-05-08T07:21:02.000-05:00,0,46,-309,631.2,-150000,0,849.058167,-286.188934,354.742249,0.551455,60.014816,0,-395.795593,162207.0384,-162205.3552,0,-394.332712,0,10,1,1,,,,
2026-05-08T12:21:04.000+00:00,2026-05-08T07:21:04.000-05:00,0,46,-306,631.2,-150000,0,849.058167,1958.759644,354.640686,0.55531,60.014816,0,-2104.706598,162159.9088,-162000.0048,0,-401.622785,0,-1670,1,1,,,,
2026-05-08T12:21:06.000+00:00,2026-05-08T07:21:06.000-05:00,0,46,-310,631.2,-150000,0,856.651184,1958.759644,354.622314,0.406389,60.002441,0,-392.39676,162067.7536,-161892.7008,0,-388.375176,0,10,1,1,,,,
2026-05-08T12:21:08.000+00:00,2026-05-08T07:21:08.000-05:00,0,46,-309,631.2,-150000,0,856.651184,-299.901215,354.717448,0.552504,60.002441,0,-384.958111,162219.6624,-162209.984,0,-383.408426,0,10,1,1,,,,
2026-05-08T12:21:10.000+00:00,2026-05-08T07:21:10.000-05:00,0,46,-308,631.2,-150000,0,846.224548,-283.079437,354.700185,0.552504,59.992313,0,-734.67477,162209.1424,-162178.0032,0,-383.063547,0,-330,1,1,,,,
2026-05-08T12:21:12.000+00:00,2026-05-08T07:21:12.000-05:00,0,46,-309,631.2,-150000,0,846.224548,446.585815,354.713786,0.542036,59.992313,0,-401.219277,162200.7264,-162184.736,0,-397.373406,0,10,1,1,,,,
2026-05-08T12:21:14.000+00:00,2026-05-08T07:21:14.000-05:00,0,46,-311,631.2,-150000,0,846.224548,-289.501068,354.785207,0.55727,59.992313,0,-995.653899,162229.3408,-162219.6624,0,-394.193025,0,-580,1,1,,,,
2026-05-08T12:21:16.000+00:00,2026-05-08T07:21:16.000-05:00,0,46,-307,631.2,-150000,0,846.224548,1223.234497,354.663442,0.522538,59.992313,0,-1024.801383,162151.9136,-162141.8144,0,-1018.992714,0,-1170,1,1,,,,
2026-05-08T12:21:18.000+00:00,2026-05-08T07:21:18.000-05:00,0,46,-302,631.2,-150000,0,818.787903,1609.965698,354.639465,0.433408,59.992313,0,-406.898515,162032.8272,-162017.2576,0,-400.464757,0,10,1,1,,,,
2026-05-08T12:21:20.000+00:00,2026-05-08T07:21:20.000-05:00,0,46,-302,631.2,-150000,0,855.148987,-285.743073,354.755686,0.556245,59.992313,0,-391.82386,162198.2016,-162137.1856,0,-388.031526,0,10,1,1,,,,
2026-05-08T12:21:22.000+00:00,2026-05-08T07:21:22.000-05:00,0,46,-301,631.2,-150000,0,854.276306,-296.208221,354.654663,0.553105,59.995411,0,-389.201751,162180.1072,-162161.592,0,-388.16803,0,10,1,1,,,,
2026-05-08T12:21:24.000+00:00,2026-05-08T07:21:24.000-05:00,0,46,-298,631.2,-150000,0,854.276306,-298.806061,354.667908,0.551543,59.995411,0,-390.487507,162197.36,-162195.256,0,-385.29905,0,10,1,1,,,,
2026-05-08T12:21:26.000+00:00,2026-05-08T07:21:26.000-05:00,0,46,-296,631.2,-150000,0,854.276306,-298.806061,354.677734,0.552174,59.995411,0,-383.959777,162194.8352,-162178.8448,0,-379.798037,0,10,1,1,,,,
2026-05-08T12:21:28.000+00:00,2026-05-08T07:21:28.000-05:00,0,46,-293,631.2,-150000,0,854.276306,-298.806061,354.708079,0.552174,59.995411,0,-379.340004,162213.3504,-162204.5136,0,-378.329174,0,10,1,1,,,,
2026-05-08T12:21:30.000+00:00,2026-05-08T07:21:30.000-05:00,0,46,-291,631.2,-150000,0,851.443787,-298.806061,354.649099,0.551499,59.995411,0,-379.017705,162207.4592,-162164.5376,0,-376.839004,0,10,1,1,,,,
2026-05-08T12:21:32.000+00:00,2026-05-08T07:21:32.000-05:00,0,46,-301,631.2,-150000,0,851.443787,-298.806061,354.617096,0.551499,59.995411,0,-485.082825,162201.9888,-162171.6912,0,-406.80215,0,-80,1,1,,,,
2026-05-08T12:21:34.000+00:00,2026-05-08T07:21:34.000-05:00,0,46,-298,631.2,-150000,0,851.443787,-284.819397,354.744141,0.551499,59.995411,0,-396.588396,162217.9792,-162210.4048,0,-390.690524,0,10,1,1,,,,
2026-05-08T12:21:36.000+00:00,2026-05-08T07:21:36.000-05:00,0,46,-294,631.2,-150000,0,851.443787,-284.819397,354.730377,0.551499,59.995411,0,-385.52223,162229.7616,-162212.5088,0,-383.688138,0,10,1,1,,,,
2026-05-08T12:21:38.000+00:00,2026-05-08T07:21:38.000-05:00,0,46,-294,631.2,-150000,0,851.443787,-297.9086,354.910807,0.551499,59.995411,0,-385.870188,162252.4848,-162244.9104,0,-381.370899,0,10,1,1,,,,
2026-05-08T12:21:40.000+00:00,2026-05-08T07:21:40.000-05:00,0,46,-295,631.2,-150000,0,851.443787,-297.9086,354.812439,0.551499,60.002476,0,-3586.520646,162236.4944,-162064.808,0,0,0,-3150,1,1,,,,
2026-05-08T12:21:42.000+00:00,2026-05-08T07:21:42.000-05:00,0,46,-294,631.2,-150000,0,851.443787,3208.496094,354.694153,0.551499,60.002476,0,0,161832.9472,-161683.1424,0,0,0,0,1,1,,,,
2026-05-08T12:21:44.000+00:00,2026-05-08T07:21:44.000-05:00,0,46,-301,631.2,-150000,0,898.434753,-366.131256,354.6704,0.534558,60.002476,0,-421.381065,162212.5088,-162172.5328,0,0,0,10,1,1,,,,
2026-05-08T12:21:46.000+00:00,2026-05-08T07:21:46.000-05:00,0,46,-299,631.2,-150000,0,847.24353,-282.1539,354.579966,0.561438,60.002476,0,-396.541137,162178.8448,-162159.488,0,-391.295949,0,10,1,1,,,,
2026-05-08T12:21:48.000+00:00,2026-05-08T07:21:48.000-05:00,0,46,-299,631.2,-150000,0,847.24353,-282.1539,354.701436,0.561438,60.002476,0,-390.005543,162195.6768,-162184.3152,0,-387.391255,0,10,1,1,,,,
2026-05-08T12:21:50.000+00:00,2026-05-08T07:21:50.000-05:00,0,46,-295,631.2,-150000,0,847.24353,-296.311523,354.738393,0.555741,60.002476,0,-390.595318,162211.6672,-162198.2016,0,-387.529062,0,10,1,1,,,,
2026-05-08T12:21:52.000+00:00,2026-05-08T07:21:52.000-05:00,0,46,-300,631.2,-150000,0,847.24353,446.931488,354.759827,0.555741,60.002476,0,-692.246402,162196.5184,-162178.8448,0,-691.441411,0,-290,1,1,,,,
2026-05-08T12:21:54.000+00:00,2026-05-08T07:21:54.000-05:00,0,46,-302,631.2,-150000,0,847.24353,-211.679016,354.670034,0.541295,60.002476,0,0,162170.8496,-162159.488,0,0,0,0,1,1,,,,
2026-05-08T12:21:56.000+00:00,2026-05-08T07:21:56.000-05:00,0,46,-305,631.2,-150000,0,847.24353,-211.679016,354.691152,0.541295,60.002476,0,0,162243.2272,-162198.2016,0,0,0,0,1,1,,,,
2026-05-08T12:21:58.000+00:00,2026-05-08T07:21:58.000-05:00,0,46,-303,631.2,-150000,0,847.24353,1955.963867,354.696574,0.541295,60.002476,0,-2130.221679,162137.1856,-161960.0288,0,-492.042441,0,-50,1,1,,,,
2026-05-08T12:22:00.000+00:00,2026-05-08T07:22:00.000-05:00,0,46,-306,631.2,-150000,0,837.547974,1955.963867,354.556051,0.384949,60.002476,0,-495.111806,162180.9488,-161934.36,0,-431.346677,0,-50,1,1,,,,
2026-05-08T12:22:02.000+00:00,2026-05-08T07:22:02.000-05:00,0,46,-311,631.2,-150000,0,854.150269,-278.511688,354.897624,0.555595,60.002476,0,-420.837803,162287.4112,-162286.9904,0,-418.931812,0,10,1,1,,,,
2026-05-08T12:22:04.000+00:00,2026-05-08T07:22:04.000-05:00,0,46,-300,631.2,-150000,0,840.168823,1940.833252,354.873454,0.555595,60.012749,0,-2127.055147,162253.3264,-161847.6752,0,-2125.642358,0,-1670,1,1,,,,
