Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:22:06.000+00:00,2026-05-08T07:22:06.000-05:00,0,46,-297,631.2,-150000,0,820.343445,5022.352051,354.439189,0.371004,60.012749,0,-2145.5551,161588.4624,-161308.2096,0,-2144.580304,0,-1670,1,1,,,,
2026-05-08T12:22:08.000+00:00,2026-05-08T07:22:08.000-05:00,0,46,-307,631.2,-150000,0,822.796387,4855.841797,354.632772,0.367116,60.012749,0,-437.549205,161874.6064,-161606.9776,0,-436.008328,0,10,1,1,,,,
2026-05-08T12:22:10.000+00:00,2026-05-08T07:22:10.000-05:00,0,46,-298,631.2,-150000,0,850.211975,1969.006592,354.715363,0.554494,60.012749,0,-409.995483,162187.6816,-162027.7776,0,-408.647962,0,10,1,1,,,,
2026-05-08T12:22:12.000+00:00,2026-05-08T07:22:12.000-05:00,0,46,-293,631.2,-150000,0,850.211975,-272.853455,354.690653,0.554494,60.012749,0,-386.188529,162189.7856,-162175.4784,0,-384.194216,0,10,1,1,,,,
2026-05-08T12:22:14.000+00:00,2026-05-08T07:22:14.000-05:00,0,46,-291,631.2,-150000,0,850.211975,-272.853455,354.664775,0.554494,60.012749,0,-383.094936,162197.36,-162191.4688,0,-380.214548,0,10,1,1,,,,
2026-05-08T12:22:16.000+00:00,2026-05-08T07:22:16.000-05:00,0,46,-292,631.2,-150000,0,850.211975,-282.940369,354.730865,0.554494,60.012749,0,-375.710916,162218.8208,-162198.2016,0,-374.761473,0,10,1,1,,,,
2026-05-08T12:22:18.000+00:00,2026-05-08T07:22:18.000-05:00,0,46,-286,631.2,-150000,0,850.211975,-302.609741,354.742594,0.554494,60.012749,0,-376.54394,162216.296,-162196.5184,0,-375.838873,0,10,1,1,,,,
2026-05-08T12:22:20.000+00:00,2026-05-08T07:22:20.000-05:00,0,46,-292,631.2,-150000,0,850.211975,-291.657898,354.5961,0.554494,60.012749,0,-376.951998,162173.3744,-162158.2256,0,-374.803771,0,10,1,1,,,,
2026-05-08T12:22:22.000+00:00,2026-05-08T07:22:22.000-05:00,0,46,-288,631.2,-150000,0,849.253479,-281.865692,354.674825,0.558038,60.004009,0,-377.429534,162196.5184,-162194.4144,0,-375.807803,0,10,1,1,,,,
2026-05-08T12:22:24.000+00:00,2026-05-08T07:22:24.000-05:00,0,46,-283,631.2,-150000,0,849.253479,-281.865692,354.667857,0.558038,60.001869,0,-379.546827,162180.528,-162179.6864,0,-377.018455,0,10,1,1,,,,
2026-05-08T12:22:26.000+00:00,2026-05-08T07:22:26.000-05:00,0,46,-284,631.2,-150000,0,849.253479,-291.359375,354.627309,0.558038,59.990707,0,-376.624739,162204.9344,-162167.4832,0,-375.615025,0,10,1,1,,,,
2026-05-08T12:22:28.000+00:00,2026-05-08T07:22:28.000-05:00,0,46,-288,631.2,-150000,0,849.253479,-291.359375,354.778269,0.558038,59.990707,0,-376.814221,162252.064,-162238.5984,0,-375.205639,0,10,1,1,,,,
2026-05-08T12:22:30.000+00:00,2026-05-08T07:22:30.000-05:00,0,46,-284,631.2,-150000,0,849.253479,-302.445343,354.733276,0.558038,59.990707,0,-378.358987,162226.3952,-162213.3504,0,-376.054206,0,10,1,1,,,,
2026-05-08T12:22:32.000+00:00,2026-05-08T07:22:32.000-05:00,0,46,-281,631.2,-150000,0,830.249451,1711.219238,354.66747,0.505335,59.990707,0,-1116.718436,162052.184,-161979.8064,0,-1113.861008,0,-710,1,1,,,,
2026-05-08T12:22:34.000+00:00,2026-05-08T07:22:34.000-05:00,0,46,-291,631.2,-150000,0,842.067749,1299.37854,354.692332,0.499341,59.990707,0,-386.357536,162071.9616,-162040.4016,0,-382.672134,0,10,1,1,,,,
2026-05-08T12:22:36.000+00:00,2026-05-08T07:22:36.000-05:00,0,46,-297,631.2,-150000,0,862.232117,1190.557251,354.709564,0.56053,59.990707,0,-377.518547,162206.1968,-162179.2656,0,-375.825602,0,10,1,1,,,,
2026-05-08T12:22:38.000+00:00,2026-05-08T07:22:38.000-05:00,0,46,-290,631.2,-150000,0,851.286133,-289.944366,354.71288,0.56053,59.990707,0,-380.306125,162212.9296,-162212.9296,0,-377.505443,0,10,1,1,,,,
2026-05-08T12:22:40.000+00:00,2026-05-08T07:22:40.000-05:00,0,46,-299,631.2,-150000,0,851.286133,-289.944366,354.713257,0.56053,59.990707,0,-378.962826,162201.568,-162185.1568,0,-376.444866,0,10,1,1,,,,
2026-05-08T12:22:42.000+00:00,2026-05-08T07:22:42.000-05:00,0,46,-288,631.2,-150000,0,851.286133,-289.944366,354.636332,0.56053,59.990707,0,-380.055008,162162.4336,-162140.9728,0,-375.259308,0,10,1,1,,,,
2026-05-08T12:22:44.000+00:00,2026-05-08T07:22:44.000-05:00,0,46,-293,631.2,-150000,0,851.286133,-289.944366,354.647746,0.56053,59.990707,0,-375.907207,162190.2064,-162150.2304,0,-375.807283,0,10,1,1,,,,
2026-05-08T12:22:46.000+00:00,2026-05-08T07:22:46.000-05:00,0,46,-298,631.2,-150000,0,851.286133,-289.944366,354.69045,0.56053,59.990707,0,-377.670719,162210.8256,-162201.9888,0,-376.252012,0,10,1,1,,,,
2026-05-08T12:22:48.000+00:00,2026-05-08T07:22:48.000-05:00,0,46,-295,631.2,-150000,0,851.286133,-293.068115,354.636709,0.56053,59.990707,0,-380.440302,162182.632,-162176.7408,0,-377.021274,0,10,1,1,,,,
2026-05-08T12:22:50.000+00:00,2026-05-08T07:22:50.000-05:00,0,46,-297,631.2,-150000,0,851.286133,-293.068115,354.69164,0.56053,59.990707,0,-378.705378,162212.088,-162187.6816,0,-378.306915,0,10,1,1,,,,
2026-05-08T12:22:52.000+00:00,2026-05-08T07:22:52.000-05:00,0,46,-296,631.2,-150000,0,851.286133,-293.068115,354.656596,0.56053,59.990707,0,-377.768346,162181.3696,-162180.9488,0,-376.563646,0,10,1,1,,,,
2026-05-08T12:22:54.000+00:00,2026-05-08T07:22:54.000-05:00,0,46,-298,631.2,-150000,0,851.286133,-293.068115,354.656108,0.56053,59.990707,0,-382.08449,162177.5824,-162172.112,0,-378.205577,0,10,1,1,,,,
2026-05-08T12:22:56.000+00:00,2026-05-08T07:22:56.000-05:00,0,46,-297,631.2,-150000,0,851.286133,-293.068115,354.702952,0.56053,59.990707,0,-381.067387,162213.7712,-162209.984,0,-378.420675,0,10,1,1,,,,
2026-05-08T12:22:58.000+00:00,2026-05-08T07:22:58.000-05:00,0,46,-298,631.2,-150000,0,851.286133,-293.068115,354.809469,0.56053,59.990707,0,-379.316288,162232.7072,-162201.1472,0,-376.347104,0,10,1,1,,,,
2026-05-08T12:23:00.000+00:00,2026-05-08T07:23:00.000-05:00,0,46,-305,631.2,-150000,0,851.286133,-293.068115,354.667521,0.56053,59.990707,0,-1239.746897,162187.2608,-162158.6464,0,-386.106239,0,-830,1,1,,,,
2026-05-08T12:23:02.000+00:00,2026-05-08T07:23:02.000-05:00,0,46,-302,631.2,-150000,0,837.006348,1315.742187,354.661896,0.503982,59.990707,0,-423.180491,162068.5952,-162063.9664,0,-415.798152,0,10,1,1,,,,
2026-05-08T12:23:04.000+00:00,2026-05-08T07:23:04.000-05:00,0,46,-302,631.2,-150000,0,850.145996,-277.510681,354.676748,0.553847,59.990707,0,-403.357357,162205.776,-162183.8944,0,-398.411945,0,10,1,1,,,,
2026-05-08T12:23:06.000+00:00,2026-05-08T07:23:06.000-05:00,0,46,-299,631.2,-150000,0,850.145996,-277.510681,354.638072,0.553847,59.990707,0,-393.56166,162181.3696,-162151.4928,0,-391.733042,0,10,1,1,,,,
2026-05-08T12:23:08.000+00:00,2026-05-08T07:23:08.000-05:00,0,46,-306,631.2,-150000,0,850.145996,-277.510681,354.66156,0.553847,59.990707,0,-386.971205,162175.8992,-162175.8992,0,-382.033307,0,10,1,1,,,,
2026-05-08T12:23:10.000+00:00,2026-05-08T07:23:10.000-05:00,0,46,-297,631.2,-150000,0,850.145996,-288.698944,354.686218,0.553847,59.990707,0,-376.684314,162239.8608,-162211.2464,0,-375.667143,0,10,1,1,,,,
2026-05-08T12:23:12.000+00:00,2026-05-08T07:23:12.000-05:00,0,46,-295,631.2,-150000,0,850.145996,-288.698944,354.729085,0.553847,59.990707,0,-376.74202,162263.0048,-162248.6976,0,-376.49411,0,10,1,1,,,,
2026-05-08T12:23:14.000+00:00,2026-05-08T07:23:14.000-05:00,0,46,-298,631.2,-150000,0,836.412048,1157.385742,354.795288,0.536857,60.002716,0,-831.399978,162228.0784,-162170.008,0,-830.675606,0,-430,1,1,,,,
2026-05-08T12:23:16.000+00:00,2026-05-08T07:23:16.000-05:00,0,46,-294,631.2,-150000,0,836.412048,1753.615845,354.728709,0.549304,60.014874,0,-923.518019,162105.6256,-161907.008,0,-920.599202,0,-480,1,1,,,,
2026-05-08T12:23:18.000+00:00,2026-05-08T07:23:18.000-05:00,0,46,-226,631.2,-150000,0,812.863953,1753.615845,354.537598,0.396634,60.014874,0,-918.07553,161978.9648,-161880.4976,0,-415.146784,0,10,1,1,,,,
2026-05-08T12:23:20.000+00:00,2026-05-08T07:23:20.000-05:00,0,46,-158,631.2,-150000,0,645.156738,1163.675537,354.576152,0.43253,60.014874,0,-406.227858,162154.4384,-162080.3776,0,-399.286733,0,10,1,1,,,,
2026-05-08T12:23:22.000+00:00,2026-05-08T07:23:22.000-05:00,0,46,-269,631.2,-150000,0,847.515381,-268.863129,354.682261,0.56008,60.015934,0,-393.84021,162190.2064,-162179.6864,0,-393.84021,0,10,1,1,,,,
2026-05-08T12:23:24.000+00:00,2026-05-08T07:23:24.000-05:00,0,46,-297,631.2,-150000,0,845.394592,-268.863129,354.621928,0.558968,60.015934,0,-393.364709,162175.4784,-162167.0624,0,-391.270869,0,10,1,1,,,,
2026-05-08T12:23:26.000+00:00,2026-05-08T07:23:26.000-05:00,0,46,-300,631.2,-150000,0,845.394592,-284.643372,354.748617,0.558968,60.015934,0,-395.539519,162243.2272,-162204.5136,0,-392.535521,0,10,1,1,,,,
2026-05-08T12:23:28.000+00:00,2026-05-08T07:23:28.000-05:00,0,46,-300,631.2,-150000,0,845.394592,-284.643372,354.744934,0.558968,60.015934,0,-1081.574849,162220.9248,-162155.7008,0,-399.684203,0,-670,1,1,,,,
2026-05-08T12:23:30.000+00:00,2026-05-08T07:23:30.000-05:00,0,46,-293,631.2,-150000,0,845.394592,1259.852539,354.661621,0.558968,60.015934,0,-391.376862,162077.432,-162049.2384,0,-389.665984,0,10,1,1,,,,
2026-05-08T12:23:32.000+00:00,2026-05-08T07:23:32.000-05:00,0,46,-291,631.2,-150000,0,849.223206,1197.052734,354.686147,0.559863,60.015934,0,-385.713755,162201.9888,-162178.8448,0,-384.183494,0,10,1,1,,,,
2026-05-08T12:23:34.000+00:00,2026-05-08T07:23:34.000-05:00,0,46,-290,631.2,-150000,0,849.223206,-282.147095,354.681997,0.559863,60.015934,0,-446.581161,162201.9888,-162160.3296,0,-386.362689,0,-50,1,1,,,,
2026-05-08T12:23:36.000+00:00,2026-05-08T07:23:36.000-05:00,0,46,-288,631.2,-150000,0,849.223206,-271.561188,354.589823,0.559863,60.004585,0,-392.508597,162147.7056,-162147.7056,0,-389.295793,0,10,1,1,,,,
2026-05-08T12:23:38.000+00:00,2026-05-08T07:23:38.000-05:00,0,46,-285,631.2,-150000,0,849.223206,-286.376343,354.627614,0.559863,60.004585,0,-387.628402,162218.8208,-162185.5776,0,-385.210534,0,10,1,1,,,,
2026-05-08T12:23:40.000+00:00,2026-05-08T07:23:40.000-05:00,0,46,-282,631.2,-150000,0,849.223206,-286.376343,354.707418,0.559863,59.994347,0,-386.582198,162193.9936,-162178.8448,0,-383.122642,0,10,1,1,,,,
2026-05-08T12:23:42.000+00:00,2026-05-08T07:23:42.000-05:00,0,46,-290,631.2,-150000,0,849.223206,-286.376343,354.732564,0.559863,59.994347,0,-384.080317,162251.2224,-162188.944,0,-383.718813,0,10,1,1,,,,
2026-05-08T12:23:44.000+00:00,2026-05-08T07:23:44.000-05:00,0,46,-294,631.2,-150000,0,849.223206,-286.376343,354.78477,0.559863,59.98241,0,-381.56117,162241.9648,-162219.2416,0,-380.844028,0,10,1,1,,,,
2026-05-08T12:23:46.000+00:00,2026-05-08T07:23:46.000-05:00,0,46,-298,631.2,-150000,0,849.223206,-286.376343,354.699941,0.559863,59.98241,0,-1111.758169,162212.5088,-162151.072,0,-378.930233,0,-710,1,1,,,,
2026-05-08T12:23:48.000+00:00,2026-05-08T07:23:48.000-05:00,0,46,-304,631.2,-150000,0,834.982361,1275.885132,354.580383,0.513229,59.98241,0,-462.891593,162085.848,-162076.5904,0,-461.412964,0,-70,1,1,,,,
2026-05-08T12:23:50.000+00:00,2026-05-08T07:23:50.000-05:00,0,46,-298,631.2,-150000,0,851.568054,-272.971588,354.701457,0.558538,59.98241,0,-393.928606,162196.0976,-162156.9632,0,-393.473273,0,10,1,1,,,,
2026-05-08T12:23:52.000+00:00,2026-05-08T07:23:52.000-05:00,0,46,-300,631.2,-150000,0,851.568054,-272.971588,354.699951,0.558538,59.98241,0,-396.612188,162221.3456,-162211.2464,0,-392.970109,0,10,1,1,,,,
2026-05-08T12:23:54.000+00:00,2026-05-08T07:23:54.000-05:00,0,46,-305,631.2,-150000,0,851.568054,434.92926,354.685954,0.558538,59.98241,0,-406.149323,162175.0576,-162143.4976,0,-405.716853,0,10,1,1,,,,
2026-05-08T12:23:56.000+00:00,2026-05-08T07:23:56.000-05:00,0,46,-300,631.2,-150000,0,847.788574,434.92926,354.684703,0.558538,59.98241,0,-394.256088,162185.9984,-162157.384,0,-393.280008,0,10,1,1,,,,
2026-05-08T12:23:58.000+00:00,2026-05-08T07:23:58.000-05:00,0,46,-298,631.2,-150000,0,847.788574,-286.341644,354.599284,0.558538,59.992428,0,-391.371987,162188.5232,-162184.3152,0,-390.160325,0,10,1,1,,,,
2026-05-08T12:24:00.000+00:00,2026-05-08T07:24:00.000-05:00,0,46,-294,631.2,-150000,0,847.788574,-286.341644,354.655924,0.558538,59.992428,0,-388.329666,162181.7904,-162141.8144,0,-387.353467,0,10,1,1,,,,
2026-05-08T12:24:02.000+00:00,2026-05-08T07:24:02.000-05:00,0,46,-304,631.2,-150000,0,847.788574,-304.062958,354.543254,0.60484,59.992428,0,-392.075418,162161.592,-162108.1504,0,-390.090197,0,10,1,1,,,,
2026-05-08T12:24:04.000+00:00,2026-05-08T07:24:04.000-05:00,0,46,-296,631.2,-150000,0,847.788574,-293.148132,354.644368,0.571607,59.992428,0,-391.815858,162187.6816,-162165.8,0,-391.192058,0,10,1,1,,,,
2026-05-08T12:24:06.000+00:00,2026-05-08T07:24:06.000-05:00,0,46,-291,631.2,-150000,0,847.788574,-293.148132,354.644368,0.548847,59.992428,0,-390.184105,162167.4832,-162163.696,0,-388.966835,0,10,1,1,,,,
2026-05-08T12:24:08.000+00:00,2026-05-08T07:24:08.000-05:00,0,46,-291,631.2,-150000,0,847.788574,-293.148132,354.637166,0.537976,59.992428,0,-391.359105,162191.4688,-162153.176,0,-388.153618,0,10,1,1,,,,
2026-05-08T12:24:10.000+00:00,2026-05-08T07:24:10.000-05:00,0,46,-291,631.2,-150000,0,847.788574,-293.148132,354.664103,0.552936,59.992428,0,-386.519453,162194.8352,-162174.6368,0,-384.089882,0,10,1,1,,,,
2026-05-08T12:24:12.000+00:00,2026-05-08T07:24:12.000-05:00,0,46,-288,631.2,-150000,223.057816,847.788574,-293.148132,354.689972,0.569949,59.982033,0,-394.190236,162191.8896,-162155.28,224.535278,-388.865556,-630,10,1,1,,,,
2026-05-08T12:24:14.000+00:00,2026-05-08T07:24:14.000-05:00,0,46,-120,631.2,-150000,0,620.173279,-293.148132,354.618205,0.449987,59.982033,0,-390.04753,162180.1072,-162160.7504,217.06024,-386.290614,0,10,1,1,,,,
2026-05-08T12:24:16.000+00:00,2026-05-08T07:24:16.000-05:00,0,46,-175,631.2,-150000,484.301167,848.970825,-282.552826,354.694865,0.55409,59.982033,0,-387.042138,162241.9648,-162227.2368,490.166935,-385.896602,-380,10,1,1,,,,
2026-05-08T12:24:18.000+00:00,2026-05-08T07:24:18.000-05:00,0,46,68,631.2,-150000,0,353.949188,-299.163513,354.48821,0.270717,59.982033,0,-395.13807,162136.7648,-162116.9872,480.655339,-393.655969,0,10,1,1,,,,
2026-05-08T12:24:20.000+00:00,2026-05-08T07:24:20.000-05:00,0,46,-57,631.2,-150000,631.2,855.569946,-276.228729,354.658183,0.541613,59.982033,0,-387.010466,162183.0528,-162118.6704,631.2,-387.010466,0,10,1,1,,,,
2026-05-08T12:24:22.000+00:00,2026-05-08T07:24:22.000-05:00,0,46,167,631.2,-150000,631.2,215.638382,-291.078278,354.695363,0.157997,59.982281,0,-388.657072,162199.0432,-162197.7808,631.2,-387.265576,0,10,1,1,,,,
2026-05-08T12:24:24.000+00:00,2026-05-08T07:24:24.000-05:00,0,46,164,631.2,-150000,0,848.021362,-294.102814,354.703695,0.566702,59.982281,0,-387.851402,162200.7264,-162186.84,0,-387.851402,0,10,1,1,,,,
2026-05-08T12:24:26.000+00:00,2026-05-08T07:24:26.000-05:00,0,46,-263,631.2,-150000,126.008192,848.021362,-294.102814,354.594218,0.566702,59.982281,0,-392.642299,162179.2656,-162136.7648,126.866236,-390.891851,0,10,1,1,,,,
2026-05-08T12:24:28.000+00:00,2026-05-08T07:24:28.000-05:00,0,46,-188,631.2,-150000,121.621491,848.021362,-294.102814,354.628703,0.556065,59.982281,0,-395.486141,162192.3104,-162150.6512,124.284795,-393.50475,-720,10,1,1,,,,
2026-05-08T12:24:30.000+00:00,2026-05-08T07:24:30.000-05:00,0,46,-191,631.2,-150000,44.151571,789.217834,-294.102814,354.7058,0.540586,59.982281,0,-392.362495,162199.8848,-162164.5376,48.001969,-389.803803,0,10,1,1,,,,
2026-05-08T12:24:32.000+00:00,2026-05-08T07:24:32.000-05:00,0,46,-262,631.2,-150000,0,846.157593,-291.534882,354.699717,0.562739,59.982281,0,-392.781465,162183.0528,-162164.1168,0,-390.019115,0,10,1,1,,,,
2026-05-08T12:24:34.000+00:00,2026-05-08T07:24:34.000-05:00,0,46,-298,631.2,-150000,0,846.157593,-291.534882,354.580983,0.564085,59.982281,0,-396.924643,162193.5728,-162146.864,16.602614,-394.951051,0,10,1,1,,,,
2026-05-08T12:24:36.000+00:00,2026-05-08T07:24:36.000-05:00,0,46,-294,631.2,-150000,16.805395,834.756531,-291.534882,354.543203,0.546671,59.982281,0,-396.307594,162166.6416,-162142.2352,44.971589,-393.339009,-830,10,1,1,,,,
2026-05-08T12:24:38.000+00:00,2026-05-08T07:24:38.000-05:00,0,46,-284,631.2,-150000,41.949257,823.823486,-286.228851,354.644277,0.546671,59.982281,0,-392.800259,162165.3792,-162151.072,246.313247,-392.2216,-800,10,1,1,,,,
2026-05-08T12:24:40.000+00:00,2026-05-08T07:24:40.000-05:00,0,46,-180,631.2,-150000,247.809313,788.535889,-286.228851,354.680674,0.546671,59.982281,0,-395.327181,162186.84,-162166.2208,256.41831,-392.943845,-600,10,1,1,,,,
2026-05-08T12:24:42.000+00:00,2026-05-08T07:24:42.000-05:00,0,46,-58,631.2,-150000,257.07903,600.858337,-299.306213,354.548848,0.431379,59.982281,0,-393.372815,162162.4336,-162155.28,259.93758,-392.045291,-580,10,1,1,,,,
2026-05-08T12:24:44.000+00:00,2026-05-08T07:24:44.000-05:00,0,46,-32,631.2,-150000,0,582.722778,-288.793304,354.603546,0.407611,59.982281,0,-394.903014,162174.216,-162170.8496,260.135612,-393.347471,0,10,1,1,,,,
2026-05-08T12:24:46.000+00:00,2026-05-08T07:24:46.000-05:00,0,46,-212,631.2,-150000,0,851.38855,-278.632904,354.603546,0.571079,59.982281,0,-397.143313,162127.0864,-162112.7792,0,-393.181356,0,10,1,1,,,,
2026-05-08T12:24:48.000+00:00,2026-05-08T07:24:48.000-05:00,0,46,-275,631.2,-150000,0,851.38855,-278.632904,354.663411,0.571079,59.982281,0,-394.094121,162151.4928,-162126.2448,0,-393.694984,0,10,1,1,,,,
2026-05-08T12:24:50.000+00:00,2026-05-08T07:24:50.000-05:00,0,46,-279,631.2,-150000,0,858.579773,-278.632904,354.723175,0.559484,59.982281,0,-393.415792,162172.112,-162154.0176,0,-392.90699,0,10,1,1,,,,
2026-05-08T12:24:52.000+00:00,2026-05-08T07:24:52.000-05:00,0,46,-285,631.2,-150000,319.059131,858.579773,-278.632904,354.626302,0.548972,59.982281,0,-393.924368,162172.5328,-162116.9872,321.111163,-393.419892,0,10,1,1,,,,
2026-05-08T12:24:54.000+00:00,2026-05-08T07:24:54.000-05:00,0,46,-39,631.2,-150000,309.772162,664.408264,-289.54129,354.60968,0.466675,59.982281,0,-396.269158,162204.0928,-162146.0224,631.2,-392.479683,0,10,1,1,,,,
2026-05-08T12:24:56.000+00:00,2026-05-08T07:24:56.000-05:00,0,46,-42,631.2,-150000,532.004518,524.120605,-289.54129,354.675303,0.386939,59.982281,0,-391.778669,162170.008,-162163.696,543.324336,-391.012143,0,10,1,1,,,,
2026-05-08T12:24:58.000+00:00,2026-05-08T07:24:58.000-05:00,0,46,-246,631.2,-150000,537.966114,852.72345,-289.54129,354.706431,0.587014,59.982281,0,-394.453074,162196.0976,-162187.6816,542.059813,-393.569437,0,10,1,1,,,,
2026-05-08T12:25:00.000+00:00,2026-05-08T07:25:00.000-05:00,0,46,150,631.2,-150000,0,305.343506,-284.419128,354.584198,0.230963,59.982281,0,-394.929529,162153.176,-162124.5616,630.24767,-392.413127,0,10,1,1,,,,
2026-05-08T12:25:02.000+00:00,2026-05-08T07:25:02.000-05:00,0,46,77,631.2,-150000,619.305399,857.157471,-268.665466,354.567474,0.559529,59.982281,0,-395.886803,162168.3248,-162127.0864,631.2,-392.889429,-240,10,1,1,,,,
2026-05-08T12:25:04.000+00:00,2026-05-08T07:25:04.000-05:00,0,46,274,631.2,-150000,631.2,227.739899,-278.086365,354.580861,0.177716,59.982281,0,-393.161249,162188.5232,-162175.4784,631.2,-392.182614,-130,10,1,1,,,,
2026-05-08T12:25:06.000+00:00,2026-05-08T07:25:06.000-05:00,0,46,317,631.2,-150000,631.2,208.638168,-278.086365,354.70341,0.166115,59.982281,0,-395.579447,162170.8496,-162164.9584,631.2,-394.036037,-140,10,1,1,,,,
2026-05-08T12:25:08.000+00:00,2026-05-08T07:25:08.000-05:00,0,46,334,631.2,-150000,631.2,208.638168,-281.731201,354.517588,0.171176,59.982281,0,-395.341555,162193.152,-162184.3152,631.2,-393.584229,50,10,1,1,,,,
2026-05-08T12:25:10.000+00:00,2026-05-08T07:25:10.000-05:00,0,46,339,631.2,-150000,0,215.261261,-281.525482,354.732015,0.171176,59.982281,0,-392.981335,162183.0528,-162182.632,0,-390.810113,0,10,1,1,,,,
2026-05-08T12:25:12.000+00:00,2026-05-08T07:25:12.000-05:00,0,46,-123,631.2,-150000,0,855.669189,-282.357361,354.706919,0.554799,59.982281,0,-389.997278,162225.1328,-162189.7856,0,-388.128316,0,10,1,1,,,,
2026-05-08T12:25:14.000+00:00,2026-05-08T07:25:14.000-05:00,0,46,-260,631.2,-150000,0,855.484741,-282.357361,354.730784,0.567238,59.982281,0,-1047.947047,162219.6624,-162183.4736,0,-1043.929024,0,-630,1,1,,,,
2026-05-08T12:25:16.000+00:00,2026-05-08T07:25:16.000-05:00,0,46,-287,631.2,-150000,0,842.248291,1203.599609,354.654439,0.567238,59.993145,0,-406.990459,162098.8928,-162086.2688,0,-397.950229,0,10,1,1,,,,
2026-05-08T12:25:18.000+00:00,2026-05-08T07:25:18.000-05:00,0,46,-297,631.2,-150000,0,852.360962,1203.599609,354.653453,0.563823,59.993145,0,-397.632375,162205.3552,-162146.0224,0,-391.98152,0,10,1,1,,,,
2026-05-08T12:25:20.000+00:00,2026-05-08T07:25:20.000-05:00,0,46,-294,631.2,-150000,0,852.360962,-268.428223,354.674103,0.563823,59.993145,0,-392.317533,162194.4144,-162166.2208,0,-392.297629,0,10,1,1,,,,
2026-05-08T12:25:22.000+00:00,2026-05-08T07:25:22.000-05:00,0,46,-294,631.2,-150000,0,852.360962,1115.396851,354.636698,0.563823,60.003605,0,-412.872584,162149.3888,-162116.1456,0,-412.846957,0,10,1,1,,,,
2026-05-08T12:25:24.000+00:00,2026-05-08T07:25:24.000-05:00,0,46,-290,631.2,-150000,0,852.85376,-269.393982,354.658569,0.563574,60.003605,0,-406.4453,162185.9984,-162172.5328,0,-403.63866,0,10,1,1,,,,
2026-05-08T12:25:26.000+00:00,2026-05-08T07:25:26.000-05:00,0,46,-290,631.2,-150000,0,849.641785,-269.393982,354.624593,0.563574,60.003605,0,-395.578878,162164.9584,-162164.5376,0,-395.253903,0,10,1,1,,,,
2026-05-08T12:25:28.000+00:00,2026-05-08T07:25:28.000-05:00,0,46,-297,631.2,-150000,0,849.641785,-269.393982,354.664856,0.563574,60.003605,0,-393.46648,162188.1024,-162183.8944,0,-392.872093,0,10,1,1,,,,
2026-05-08T12:25:30.000+00:00,2026-05-08T07:25:30.000-05:00,0,46,-296,631.2,-150000,0,854.704468,-269.393982,354.592112,0.563574,60.003605,0,-393.790915,162164.5376,-162163.2752,0,-392.501324,0,10,1,1,,,,
2026-05-08T12:25:32.000+00:00,2026-05-08T07:25:32.000-05:00,0,46,-299,631.2,-150000,0,857.919983,-270.390198,354.599772,0.563574,60.003605,0,-395.195117,162160.7504,-162158.6464,0,-394.53425,0,10,1,1,,,,
2026-05-08T12:25:34.000+00:00,2026-05-08T07:25:34.000-05:00,0,46,-296,631.2,-150000,0,845.917175,-270.390198,354.706146,0.576587,60.003605,0,-392.390472,162224.2912,-162198.2016,0,-391.668095,0,10,1,1,,,,
2026-05-08T12:25:36.000+00:00,2026-05-08T07:25:36.000-05:00,0,46,-302,631.2,-150000,0,845.917175,-281.75946,354.734019,0.57294,60.003605,0,-389.721458,162224.712,-162190.6272,0,-388.540068,0,10,1,1,,,,
2026-05-08T12:25:38.000+00:00,2026-05-08T07:25:38.000-05:00,0,46,-299,631.2,-150000,0,845.917175,-235.448502,354.630788,0.57294,60.003605,0,-406.779153,162193.5728,-162150.6512,0,-403.243703,0,10,1,1,,,,
2026-05-08T12:25:40.000+00:00,2026-05-08T07:25:40.000-05:00,0,46,-300,631.2,-150000,0,845.917175,-221.760696,354.633769,0.57294,60.003605,0,-392.381106,162165.8,-162159.0672,0,-391.314599,0,10,1,1,,,,
2026-05-08T12:25:42.000+00:00,2026-05-08T07:25:42.000-05:00,0,46,-303,631.2,-150000,0,845.917175,-279.042908,354.632945,0.57294,60.003605,0,-392.269431,162198.2016,-162194.8352,0,-389.179502,0,10,1,1,,,,
2026-05-08T12:25:44.000+00:00,2026-05-08T07:25:44.000-05:00,0,46,-304,631.2,-150000,0,845.917175,-279.042908,354.589905,0.57294,60.003605,0,-395.95762,162158.6464,-162143.0768,0,-395.239692,0,10,1,1,,,,
2026-05-08T12:25:46.000+00:00,2026-05-08T07:25:46.000-05:00,0,46,-299,631.2,-150000,0,845.917175,-268.447083,354.693197,0.562547,60.003605,0,-391.78738,162202.4096,-162155.28,0,-390.569206,0,10,1,1,,,,
2026-05-08T12:25:48.000+00:00,2026-05-08T07:25:48.000-05:00,0,46,-298,631.2,-150000,0,845.917175,-268.447083,354.693197,0.562547,60.003605,0,-391.063684,162223.8704,-162192.7312,0,-389.643857,0,10,1,1,,,,
2026-05-08T12:25:50.000+00:00,2026-05-08T07:25:50.000-05:00,0,46,-297,631.2,-150000,0,845.917175,-266.145233,354.637828,0.562547,60.003605,0,-469.787767,162173.3744,-162162.4336,0,-411.688967,0,-60,1,1,,,,
2026-05-08T12:25:52.000+00:00,2026-05-08T07:25:52.000-05:00,0,46,-295,631.2,-150000,0,845.917175,-266.145233,354.70106,0.562547,60.003605,0,-396.94083,162221.3456,-162216.296,0,-395.936326,0,10,1,1,,,,
2026-05-08T12:25:54.000+00:00,2026-05-08T07:25:54.000-05:00,0,46,-294,631.2,-150000,0,845.917175,-245.545425,354.687978,0.562547,60.003605,0,-2102.482553,162213.3504,-162034.5104,0,-396.390886,0,-1670,1,1,,,,
2026-05-08T12:25:56.000+00:00,2026-05-08T07:25:56.000-05:00,0,46,-296,631.2,-150000,0,811.086426,1916.976685,354.540741,0.373157,60.003605,0,-393.919262,162006.7376,-161897.3296,0,-392.587785,0,10,1,1,,,,
2026-05-08T12:25:58.000+00:00,2026-05-08T07:25:58.000-05:00,0,46,-300,631.2,-150000,0,848.902771,-263.756195,354.64978,0.565432,60.003605,0,-393.573199,162197.36,-162191.8896,0,-391.72431,0,10,1,1,,,,
2026-05-08T12:26:00.000+00:00,2026-05-08T07:26:00.000-05:00,0,46,-302,631.2,-150000,0,848.902771,-274.500366,354.661825,0.565432,60.003605,0,-389.572547,162187.2608,-162171.6912,0,-386.754227,0,10,1,1,,,,
2026-05-08T12:26:02.000+00:00,2026-05-08T07:26:02.000-05:00,0,46,-302,631.2,-150000,0,848.902771,-274.500366,354.638041,0.565432,60.003605,0,-378.693263,162192.3104,-162187.2608,0,-376.642923,0,10,1,1,,,,
2026-05-08T12:26:04.000+00:00,2026-05-08T07:26:04.000-05:00,0,46,-302,631.2,-150000,0,848.902771,-274.500366,354.658254,0.565432,60.003605,0,-378.763008,162192.7312,-162168.7456,0,-376.573672,0,10,1,1,,,,
2026-05-08T12:26:06.000+00:00,2026-05-08T07:26:06.000-05:00,0,46,-294,631.2,-150000,0,848.902771,-273.250427,354.620972,0.565432,60.003605,0,-379.139653,162165.8,-162149.3888,0,-379.139653,0,10,1,1,,,,
2026-05-08T12:26:08.000+00:00,2026-05-08T07:26:08.000-05:00,0,46,-298,631.2,-150000,0,848.902771,-273.250427,354.634359,0.565432,60.003605,0,-386.761963,162187.6816,-162167.0624,0,-385.025025,0,10,1,1,,,,
2026-05-08T12:26:10.000+00:00,2026-05-08T07:26:10.000-05:00,0,46,-299,631.2,-150000,0,848.902771,-273.250427,354.667511,0.565432,59.992496,0,-379.029933,162198.2016,-162190.2064,0,-375.025728,0,10,1,1,,,,
2026-05-08T12:26:12.000+00:00,2026-05-08T07:26:12.000-05:00,0,46,-299,631.2,-150000,0,848.902771,-273.250427,354.631582,0.565432,59.992496,0,-377.577832,162191.048,-162181.7904,0,-375.516014,0,10,1,1,,,,
2026-05-08T12:26:14.000+00:00,2026-05-08T07:26:14.000-05:00,0,46,-299,631.2,-150000,0,848.902771,-282.940948,354.7341,0.565432,59.992496,0,-381.316236,162249.5392,-162194.4144,0,-378.460545,0,10,1,1,,,,
2026-05-08T12:26:16.000+00:00,2026-05-08T07:26:16.000-05:00,0,46,-296,631.2,-150000,0,848.902771,-282.940948,354.700826,0.565432,59.992496,0,-383.1628,162219.2416,-162180.9488,0,-380.671286,0,10,1,1,,,,
2026-05-08T12:26:18.000+00:00,2026-05-08T07:26:18.000-05:00,0,46,-297,631.2,-150000,0,848.902771,1264.001099,354.597239,0.565432,59.992496,0,-434.523412,162143.0768,-162059.7584,0,-421.922205,0,10,1,1,,,,
2026-05-08T12:26:20.000+00:00,2026-05-08T07:26:20.000-05:00,0,46,-301,631.2,-150000,0,847.338562,1264.001099,354.612305,0.567481,59.992496,0,-405.340956,162140.1312,-162072.8032,0,-403.402332,0,10,1,1,,,,
2026-05-08T12:26:22.000+00:00,2026-05-08T07:26:22.000-05:00,0,46,-297,631.2,-150000,0,847.338562,-266.423187,354.612305,0.569255,59.996338,0,-396.150316,162164.5376,-162154.8592,0,-393.407658,0,10,1,1,,,,
2026-05-08T12:26:24.000+00:00,2026-05-08T07:26:24.000-05:00,0,46,-300,631.2,-150000,0,846.414185,-277.876923,354.600108,0.569255,59.996338,0,-390.962446,162168.3248,-162162.0128,0,-390.821766,0,10,1,1,,,,
2026-05-08T12:26:26.000+00:00,2026-05-08T07:26:26.000-05:00,0,46,-294,631.2,-150000,0,846.414185,-277.876923,354.661082,0.569255,59.996338,0,-391.715968,162179.6864,-162175.8992,0,-389.812931,0,10,1,1,,,,
2026-05-08T12:26:28.000+00:00,2026-05-08T07:26:28.000-05:00,0,46,-295,631.2,-150000,0,846.414185,-267.052673,354.633403,0.569255,59.996338,0,-393.43285,162181.3696,-162178.8448,0,-390.718757,0,10,1,1,,,,
2026-05-08T12:26:30.000+00:00,2026-05-08T07:26:30.000-05:00,0,46,-295,631.2,-150000,0,846.414185,-278.671783,354.651815,0.569255,59.996338,0,-393.090725,162201.9888,-162189.7856,0,-391.283889,0,10,1,1,,,,
2026-05-08T12:26:32.000+00:00,2026-05-08T07:26:32.000-05:00,0,46,-291,631.2,-150000,0,836.99408,-278.671783,354.650726,0.569255,59.996338,0,-394.884335,162207.0384,-162170.008,0,-388.005862,0,10,1,1,,,,
2026-05-08T12:26:34.000+00:00,2026-05-08T07:26:34.000-05:00,0,46,-294,631.2,-150000,0,836.99408,-278.671783,354.692952,0.569255,59.996338,0,-387.993543,162204.9344,-162198.2016,0,-383.981198,0,10,1,1,,,,
2026-05-08T12:26:36.000+00:00,2026-05-08T07:26:36.000-05:00,0,46,-295,631.2,-150000,0,847.2276,-278.671783,354.623901,0.578289,59.996338,0,-383.860229,162202.4096,-162193.152,0,-380.321621,0,10,1,1,,,,
2026-05-08T12:26:38.000+00:00,2026-05-08T07:26:38.000-05:00,0,46,-290,631.2,-150000,0,847.2276,-278.671783,354.721446,0.567174,59.996338,0,-381.480053,162202.4096,-162184.3152,0,-379.354439,0,10,1,1,,,,
2026-05-08T12:26:40.000+00:00,2026-05-08T07:26:40.000-05:00,0,46,-295,631.2,-150000,0,847.2276,-278.671783,354.647146,0.567174,59.996338,0,-381.229002,162199.0432,-162181.3696,0,-375.887771,0,10,1,1,,,,
2026-05-08T12:26:42.000+00:00,2026-05-08T07:26:42.000-05:00,0,46,-291,631.2,-150000,0,847.2276,-278.671783,354.606862,0.567174,59.996338,0,-376.326272,162207.0384,-162175.4784,0,-375.6867,0,10,1,1,,,,
2026-05-08T12:26:44.000+00:00,2026-05-08T07:26:44.000-05:00,0,46,-289,631.2,-150000,0,847.2276,-293.312988,354.735616,0.567174,59.996338,0,-379.537979,162204.9344,-162185.1568,0,-377.827094,0,10,1,1,,,,
2026-05-08T12:26:46.000+00:00,2026-05-08T07:26:46.000-05:00,0,46,-290,631.2,-150000,0,847.2276,1924.227295,354.659617,0.567174,59.996338,0,-383.668775,162028.6192,-161865.7696,0,-381.539357,0,10,1,1,,,,
2026-05-08T12:26:48.000+00:00,2026-05-08T07:26:48.000-05:00,0,46,-295,631.2,-150000,0,844.600891,1924.227295,354.635091,0.495527,59.996338,0,-376.47153,162159.488,-161989.4848,0,-376.457245,0,10,1,1,,,,
2026-05-08T12:26:50.000+00:00,2026-05-08T07:26:50.000-05:00,0,46,-290,631.2,-150000,0,844.600891,-279.168823,354.68632,0.565805,59.996338,0,-378.94554,162205.776,-162194.4144,0,-378.28998,0,10,1,1,,,,
2026-05-08T12:26:52.000+00:00,2026-05-08T07:26:52.000-05:00,0,46,-291,631.2,-150000,0,844.600891,-279.168823,354.622233,0.565805,59.996338,0,-378.587768,162181.3696,-162163.696,0,-376.106026,0,10,1,1,,,,
2026-05-08T12:26:54.000+00:00,2026-05-08T07:26:54.000-05:00,0,46,-294,631.2,-150000,0,854.978516,-279.168823,354.68988,0.578646,59.996338,0,-379.754423,162226.3952,-162176.7408,0,-374.756134,0,10,1,1,,,,
2026-05-08T12:26:56.000+00:00,2026-05-08T07:26:56.000-05:00,0,46,-292,631.2,-150000,0,854.978516,-279.168823,354.677226,0.566467,59.996338,0,-380.556477,162207.4592,-162199.0432,0,-377.494174,0,10,1,1,,,,
2026-05-08T12:26:58.000+00:00,2026-05-08T07:26:58.000-05:00,0,46,-290,631.2,-150000,0,854.978516,-277.811035,354.682973,0.566467,60.003124,0,-378.096384,162186.4192,-162173.7952,0,-376.002655,0,10,1,1,,,,
2026-05-08T12:27:00.000+00:00,2026-05-08T07:27:00.000-05:00,0,46,-288,631.2,-150000,0,853.351685,-277.261749,354.603943,0.579396,60.003124,0,-380.667291,162193.5728,-162155.7008,0,-380.575401,0,10,1,1,,,,
2026-05-08T12:27:02.000+00:00,2026-05-08T07:27:02.000-05:00,0,46,-295,631.2,-150000,0,839.015076,-277.261749,354.667369,0.566062,60.003124,0,-385.298974,162178.0032,-162148.968,0,-381.128679,0,10,1,1,,,,
2026-05-08T12:27:04.000+00:00,2026-05-08T07:27:04.000-05:00,0,46,-292,631.2,-150000,0,839.015076,-277.261749,354.568909,0.566062,60.003124,0,-387.031344,162141.8144,-162130.4528,0,-383.52878,0,10,1,1,,,,
2026-05-08T12:27:06.000+00:00,2026-05-08T07:27:06.000-05:00,0,46,-292,631.2,-150000,0,849.145996,-277.261749,354.607229,0.566062,59.99276,0,-383.593985,162184.736,-162157.384,0,-380.818816,0,10,1,1,,,,
2026-05-08T12:27:08.000+00:00,2026-05-08T07:27:08.000-05:00,0,46,-291,631.2,-150000,0,849.145996,-277.261749,354.706584,0.566062,59.99276,0,-380.29886,162211.2464,-162204.5136,0,-376.898936,0,10,1,1,,,,
2026-05-08T12:27:10.000+00:00,2026-05-08T07:27:10.000-05:00,0,46,-294,631.2,-150000,0,849.145996,-237.171982,354.674093,0.566062,59.99276,0,-595.841761,162201.1472,-162172.5328,0,-381.737782,0,-190,1,1,,,,
2026-05-08T12:27:12.000+00:00,2026-05-08T07:27:12.000-05:00,0,46,-291,631.2,-150000,0,849.145996,-207.889313,354.731527,0.566062,59.99276,0,-390.810583,162192.3104,-162155.28,0,-389.756441,0,10,1,1,,,,
2026-05-08T12:27:14.000+00:00,2026-05-08T07:27:14.000-05:00,0,46,-293,631.2,-150000,0,849.145996,-269.563721,354.755076,0.566062,59.99276,0,-388.588692,162224.2912,-162222.1872,0,-386.684952,0,10,1,1,,,,
2026-05-08T12:27:16.000+00:00,2026-05-08T07:27:16.000-05:00,0,46,-290,631.2,-150000,0,849.145996,-280.125641,354.658875,0.566062,59.99276,0,-1752.803629,162188.944,-162044.6096,0,-392.140168,0,-1320,1,1,,,,
2026-05-08T12:27:18.000+00:00,2026-05-08T07:27:18.000-05:00,0,46,-293,631.2,-150000,0,827.85199,1602.245117,354.558095,0.440764,59.99276,0,-410.409333,162038.2976,-161957.9248,0,-406.312198,0,10,1,1,,,,
2026-05-08T12:27:20.000+00:00,2026-05-08T07:27:20.000-05:00,0,46,-305,631.2,-150000,0,851.250671,-264.521332,354.73173,0.56549,59.99276,0,-391.850663,162199.464,-162167.0624,0,-391.339007,0,10,1,1,,,,
2026-05-08T12:27:22.000+00:00,2026-05-08T07:27:22.000-05:00,0,46,-303,631.2,-150000,0,844.418762,-279.309418,354.666606,0.567174,59.986584,0,-387.31831,162204.0928,-162171.6912,0,-386.86944,0,10,1,1,,,,
2026-05-08T12:27:24.000+00:00,2026-05-08T07:27:24.000-05:00,0,46,-304,631.2,-150000,0,839.997375,-279.309418,354.634989,0.567174,59.986584,0,-383.091856,162190.2064,-162184.3152,0,-381.222666,0,10,1,1,,,,
2026-05-08T12:27:26.000+00:00,2026-05-08T07:27:26.000-05:00,0,46,-304,631.2,-150000,0,850.327271,-279.309418,354.629466,0.567174,59.986584,0,-383.312195,162182.632,-162175.8992,0,-381.42929,0,10,1,1,,,,
2026-05-08T12:27:28.000+00:00,2026-05-08T07:27:28.000-05:00,0,46,-308,631.2,-150000,0,850.327271,-279.309418,354.667491,0.568177,59.986584,0,-382.115644,162192.7312,-162190.6272,0,-381.18296,0,10,1,1,,,,
2026-05-08T12:27:30.000+00:00,2026-05-08T07:27:30.000-05:00,0,46,-301,631.2,-150000,0,850.327271,-279.309418,354.651082,0.568177,59.986584,0,-379.766626,162183.4736,-162171.2704,0,-377.257062,0,10,1,1,,,,
2026-05-08T12:27:32.000+00:00,2026-05-08T07:27:32.000-05:00,0,46,-303,631.2,-150000,0,850.327271,-279.309418,354.661641,0.568177,59.986584,0,-376.37099,162183.8944,-162160.7504,0,-376.37099,0,10,1,1,,,,
2026-05-08T12:27:34.000+00:00,2026-05-08T07:27:34.000-05:00,0,46,-313,631.2,-150000,0,839.503113,-276.828674,354.602946,0.568177,59.986584,0,-378.106309,162197.7808,-162193.5728,0,-376.697544,0,10,1,1,,,,
2026-05-08T12:27:36.000+00:00,2026-05-08T07:27:36.000-05:00,0,46,-314,631.2,-150000,0,849.815491,-276.828674,354.636017,0.568177,59.986584,0,-377.483127,162195.6768,-162186.4192,0,-375.663087,0,10,1,1,,,,
2026-05-08T12:27:38.000+00:00,2026-05-08T07:27:38.000-05:00,0,46,-307,631.2,-150000,0,849.815491,-276.332672,354.661814,0.568177,59.986584,0,-379.527672,162191.048,-162162.4336,0,-378.178055,0,10,1,1,,,,
2026-05-08T12:27:40.000+00:00,2026-05-08T07:27:40.000-05:00,0,46,-310,631.2,-150000,0,849.815491,-276.332672,354.664469,0.568177,59.986584,0,-377.389587,162199.8848,-162179.2656,0,-375.9337,0,10,1,1,,,,
2026-05-08T12:27:42.000+00:00,2026-05-08T07:27:42.000-05:00,0,46,-305,631.2,-150000,0,848.94397,-276.332672,354.681224,0.568177,59.986584,0,-379.096613,162197.36,-162175.8992,0,-376.471009,0,10,1,1,,,,
2026-05-08T12:27:44.000+00:00,2026-05-08T07:27:44.000-05:00,0,46,-302,631.2,-150000,0,848.94397,-279.038269,354.722921,0.569994,59.986584,0,-377.234834,162214.192,-162212.9296,0,-374.462793,0,10,1,1,,,,
2026-05-08T12:27:46.000+00:00,2026-05-08T07:27:46.000-05:00,0,46,-296,631.2,-150000,0,848.94397,-279.038269,354.743357,0.569994,59.986584,0,-1861.271838,162207.0384,-162101.8384,0,-376.881388,0,-1450,1,1,,,,
2026-05-08T12:27:48.000+00:00,2026-05-08T07:27:48.000-05:00,0,46,-293,631.2,-150000,0,862.723755,1730.881348,354.64271,0.407154,59.986584,0,-388.836108,161963.816,-161963.816,0,-385.654141,0,10,1,1,,,,
2026-05-08T12:27:50.000+00:00,2026-05-08T07:27:50.000-05:00,0,46,-303,631.2,-150000,0,850.306152,-277.937988,354.692637,0.574385,60.003277,0,-386.81091,162178.8448,-162128.3488,0,-383.070845,0,10,1,1,,,,
2026-05-08T12:27:52.000+00:00,2026-05-08T07:27:52.000-05:00,0,46,-303,631.2,-150000,0,850.306152,-277.937988,354.709635,0.562209,60.003277,0,-380.034499,162193.152,-162183.8944,0,-378.804542,0,10,1,1,,,,
2026-05-08T12:27:54.000+00:00,2026-05-08T07:27:54.000-05:00,0,46,-304,631.2,-150000,0,850.306152,-277.937988,354.633565,0.562209,60.003277,0,-382.235686,162173.7952,-162157.384,0,-381.989618,0,10,1,1,,,,
2026-05-08T12:27:56.000+00:00,2026-05-08T07:27:56.000-05:00,0,46,-304,631.2,-150000,0,850.306152,-277.937988,354.578206,0.562209,60.003277,0,-378.149139,162177.1616,-162153.5968,0,-377.941161,0,10,1,1,,,,
2026-05-08T12:27:58.000+00:00,2026-05-08T07:27:58.000-05:00,0,46,-310,631.2,-150000,0,850.306152,-277.937988,354.651347,0.562209,60.003277,0,-380.968288,162193.5728,-162182.2112,0,-378.691789,0,10,1,1,,,,
2026-05-08T12:28:00.000+00:00,2026-05-08T07:28:00.000-05:00,0,46,-310,631.2,-150000,0,850.306152,-277.937988,354.632884,0.573349,60.003277,0,-378.065748,162164.5376,-162143.0768,0,-376.396518,0,10,1,1,,,,
2026-05-08T12:28:02.000+00:00,2026-05-08T07:28:02.000-05:00,0,46,-308,631.2,-150000,0,850.306152,-277.937988,354.650909,0.573349,60.003277,0,-376.561785,162190.2064,-162154.8592,0,-374.640048,0,10,1,1,,,,
2026-05-08T12:28:04.000+00:00,2026-05-08T07:28:04.000-05:00,0,46,-309,631.2,-150000,0,850.306152,-276.383423,354.588277,0.573349,60.003277,0,-378.99115,162194.8352,-162152.7552,0,-378.448628,0,10,1,1,,,,
2026-05-08T12:28:06.000+00:00,2026-05-08T07:28:06.000-05:00,0,46,-312,631.2,-150000,0,850.306152,-276.383423,354.554891,0.557498,60.003277,0,-377.979742,162144.76,-162128.3488,0,-376.168653,0,10,1,1,,,,
2026-05-08T12:28:08.000+00:00,2026-05-08T07:28:08.000-05:00,0,46,-309,631.2,-150000,0,850.306152,-276.383423,354.627991,0.571906,60.003277,0,-378.15551,162199.464,-162169.1664,0,-376.693798,0,10,1,1,,,,
2026-05-08T12:28:10.000+00:00,2026-05-08T07:28:10.000-05:00,0,46,-308,631.2,-150000,0,854.835632,-279.867187,354.652913,0.560656,60.003277,0,-378.181865,162205.3552,-162193.9936,0,0,0,10,1,1,,,,
2026-05-08T12:28:12.000+00:00,2026-05-08T07:28:12.000-05:00,0,46,-318,631.2,-150000,0,854.835632,-279.867187,354.711131,0.560656,60.003277,0,0,162243.2272,-162189.3648,0,0,0,0,1,1,,,,
2026-05-08T12:28:14.000+00:00,2026-05-08T07:28:14.000-05:00,0,46,-309,631.2,-150000,0,860.592529,-464.653412,354.697713,0.548367,60.003277,0,-396.124913,162279.416,-162251.2224,0,-391.530083,0,10,1,1,,,,
2026-05-08T12:28:16.000+00:00,2026-05-08T07:28:16.000-05:00,0,46,-307,631.2,-150000,0,860.592529,-271.353088,354.658742,0.56874,60.003277,0,-393.733059,162178.0032,-162169.5872,0,-392.657897,0,10,1,1,,,,
2026-05-08T12:28:18.000+00:00,2026-05-08T07:28:18.000-05:00,0,46,-305,631.2,-150000,0,847.457397,-271.353088,354.570964,0.56874,60.003277,0,-392.280616,162166.2208,-162146.0224,0,-392.033575,0,10,1,1,,,,
2026-05-08T12:28:20.000+00:00,2026-05-08T07:28:20.000-05:00,0,46,-304,631.2,-150000,0,847.457397,-271.353088,354.619069,0.56874,59.993221,0,-389.936028,162169.5872,-162165.3792,0,-386.580769,0,10,1,1,,,,
2026-05-08T12:28:22.000+00:00,2026-05-08T07:28:22.000-05:00,0,46,-310,631.2,-150000,0,848.812622,-275.987061,354.664764,0.56874,59.993221,0,-383.420225,162201.568,-162176.7408,0,-383.170432,0,10,1,1,,,,
2026-05-08T12:28:24.000+00:00,2026-05-08T07:28:24.000-05:00,0,46,-307,631.2,-150000,0,848.812622,-275.987061,354.703786,0.565155,59.986275,0,-386.844561,162198.6224,-162175.0576,0,-385.157007,0,10,1,1,,,,
2026-05-08T12:28:26.000+00:00,2026-05-08T07:28:26.000-05:00,0,46,-304,631.2,-150000,0,848.812622,-275.987061,354.703593,0.565155,59.986275,0,-383.128421,162210.4048,-162188.1024,0,-380.179032,0,10,1,1,,,,
2026-05-08T12:28:28.000+00:00,2026-05-08T07:28:28.000-05:00,0,46,-305,631.2,-150000,0,848.812622,-275.987061,354.673971,0.565155,59.986275,0,-378.719022,162194.4144,-162185.1568,0,-377.653466,0,10,1,1,,,,
2026-05-08T12:28:30.000+00:00,2026-05-08T07:28:30.000-05:00,0,46,-303,631.2,-150000,0,848.812622,-256.937775,354.575124,0.565155,59.986275,0,-412.125188,162175.0576,-162148.968,0,-405.29391,0,10,1,1,,,,
2026-05-08T12:28:32.000+00:00,2026-05-08T07:28:32.000-05:00,0,46,-303,631.2,-150000,0,848.812622,-239.649261,354.621236,0.565155,59.986275,0,-394.872233,162163.2752,-162162.8544,0,-389.335204,0,10,1,1,,,,
2026-05-08T12:28:34.000+00:00,2026-05-08T07:28:34.000-05:00,0,46,-296,631.2,-150000,0,848.812622,-269.392426,354.589142,0.565155,59.986275,0,-388.818304,162188.1024,-162163.2752,0,-386.065293,0,10,1,1,,,,
2026-05-08T12:28:36.000+00:00,2026-05-08T07:28:36.000-05:00,0,46,-289,631.2,-150000,0,848.812622,-281.674316,354.754628,0.565155,59.982853,0,-392.70119,162210.4048,-162156.9632,0,-391.350673,0,10,1,1,,,,
2026-05-08T12:28:38.000+00:00,2026-05-08T07:28:38.000-05:00,0,46,-282,631.2,-150000,0,848.812622,1402.666382,354.519653,0.556432,59.982853,0,-1515.80078,162077.8528,-161978.1232,0,-396.172753,0,-1100,1,1,,,,
2026-05-08T12:28:40.000+00:00,2026-05-08T07:28:40.000-05:00,0,46,-289,631.2,-150000,0,849.288452,1428.763184,354.734538,0.56466,59.982853,0,-390.548708,162181.3696,-162012.208,0,-388.705483,0,10,1,1,,,,
2026-05-08T12:28:42.000+00:00,2026-05-08T07:28:42.000-05:00,0,46,-281,631.2,-150000,0,851.197998,-281.291992,354.586558,0.565472,59.982853,0,0,162161.1712,-162150.6512,0,0,0,10,1,1,,,,
2026-05-08T12:28:44.000+00:00,2026-05-08T07:28:44.000-05:00,0,46,-286,631.2,-150000,83.91136,851.560303,-281.291992,354.713582,0.565472,59.982853,0,0,162271,-162219.2416,84.391795,0,0,10,1,1,,,,
2026-05-08T12:28:46.000+00:00,2026-05-08T07:28:46.000-05:00,0,46,-219,631.2,-150000,82.882152,851.560303,-268.082977,354.747762,0.552687,59.982853,0,-399.17142,162243.648,-162159.0672,83.995653,-396.218222,0,10,1,1,,,,
2026-05-08T12:28:48.000+00:00,2026-05-08T07:28:48.000-05:00,0,46,-218,631.2,-150000,0,841.786621,432.370636,354.561727,0.557369,59.982853,0,-395.840179,162132.136,-162124.1408,0,-394.996948,0,10,1,1,,,,
2026-05-08T12:28:50.000+00:00,2026-05-08T07:28:50.000-05:00,0,46,-280,631.2,-150000,0,841.786621,432.370636,354.73229,0.557369,59.982853,0,-393.736951,162216.296,-162175.8992,0,-392.580144,0,10,1,1,,,,
2026-05-08T12:28:52.000+00:00,2026-05-08T07:28:52.000-05:00,0,46,-287,631.2,-150000,0,852.52417,-273.614868,354.681986,0.567778,59.982853,0,-393.147751,162208.3008,-162183.0528,0,-391.962538,0,10,1,1,,,,
2026-05-08T12:28:54.000+00:00,2026-05-08T07:28:54.000-05:00,0,46,-292,631.2,-150000,0,852.52417,-273.614868,354.645091,0.567778,59.982853,0,-392.769025,162176.7408,-162152.3344,0,-390.320857,0,10,1,1,,,,
2026-05-08T12:28:56.000+00:00,2026-05-08T07:28:56.000-05:00,0,46,-293,631.2,-150000,0,852.52417,-273.614868,354.666504,0.567778,59.982853,0,-390.551831,162178.424,-162171.6912,0,-389.296318,0,10,1,1,,,,
2026-05-08T12:28:58.000+00:00,2026-05-08T07:28:58.000-05:00,0,46,-292,631.2,-150000,0,850.008057,-273.614868,354.636108,0.568756,59.982853,0,-392.246254,162181.7904,-162159.9088,0,-391.702346,0,10,1,1,,,,
2026-05-08T12:29:00.000+00:00,2026-05-08T07:29:00.000-05:00,0,46,-300,631.2,-150000,0,850.008057,-273.614868,354.629456,0.568756,59.982853,0,-393.008613,162194.4144,-162156.1216,0,-390.707409,0,10,1,1,,,,
2026-05-08T12:29:02.000+00:00,2026-05-08T07:29:02.000-05:00,0,46,-303,631.2,-150000,49.90986,850.008057,-273.614868,354.723094,0.569111,59.982853,0,-389.929823,162213.7712,-162208.3008,51.171303,-387.215842,-800,10,1,1,,,,
2026-05-08T12:29:04.000+00:00,2026-05-08T07:29:04.000-05:00,0,46,-257,631.2,-150000,0,787.222778,-273.614868,354.674662,0.534378,59.982853,0,-2089.808996,162184.736,-162116.5664,39.667861,-384.95211,0,-1670,1,1,,,,
2026-05-08T12:29:06.000+00:00,2026-05-08T07:29:06.000-05:00,0,46,-277,631.2,-150000,0,852.461914,1923.962769,354.618917,0.407148,59.982853,0,-391.248383,162007.5792,-161907.4288,0,-389.893256,0,10,1,1,,,,
2026-05-08T12:29:08.000+00:00,2026-05-08T07:29:08.000-05:00,0,46,-294,631.2,-150000,0,852.461914,-271.825745,354.75646,0.55953,59.982853,0,-391.92528,162207.4592,-162149.8096,0,-389.92792,0,10,1,1,,,,
2026-05-08T12:29:10.000+00:00,2026-05-08T07:29:10.000-05:00,0,46,-295,631.2,-150000,0,852.461914,-271.825745,354.651988,0.572186,59.982853,0,-389.318513,162204.0928,-162181.3696,0,-387.258113,0,10,1,1,,,,
2026-05-08T12:29:12.000+00:00,2026-05-08T07:29:12.000-05:00,0,46,-297,631.2,-150000,0,852.461914,-271.825745,354.64386,0.572186,59.982853,0,-383.908997,162172.112,-162151.9136,0,-381.952359,0,10,1,1,,,,
2026-05-08T12:29:14.000+00:00,2026-05-08T07:29:14.000-05:00,0,46,-300,631.2,-150000,0,852.461914,-271.825745,354.689962,0.572186,59.982853,0,-379.862172,162220.0832,-162185.5776,0,-376.64753,0,10,1,1,,,,
2026-05-08T12:29:16.000+00:00,2026-05-08T07:29:16.000-05:00,0,46,-299,631.2,-150000,0,852.461914,-271.825745,354.655212,0.572186,59.982853,0,-378.120134,162179.2656,-162159.488,0,-376.816035,0,10,1,1,,,,
2026-05-08T12:29:18.000+00:00,2026-05-08T07:29:18.000-05:00,0,46,-300,631.2,-150000,0,841.32489,-283.252106,354.624674,0.575709,59.982853,0,-377.818717,162184.736,-162168.7456,0,-377.172393,0,10,1,1,,,,
2026-05-08T12:29:20.000+00:00,2026-05-08T07:29:20.000-05:00,0,46,-293,631.2,-150000,78.691519,853.325012,-283.252106,354.73111,0.560748,59.982853,0,-379.545233,162204.0928,-162199.464,80.228179,-375.835267,0,10,1,1,,,,
2026-05-08T12:29:22.000+00:00,2026-05-08T07:29:22.000-05:00,0,46,-268,631.2,-150000,78.18588,853.325012,-282.351807,354.686686,0.560748,59.983501,0,-378.211451,162176.7408,-162152.3344,80.920772,-375.086146,0,10,1,1,,,,
2026-05-08T12:29:24.000+00:00,2026-05-08T07:29:24.000-05:00,0,46,-229,631.2,-150000,0,844.226074,-282.066071,354.652466,0.56292,59.983501,0,-379.07775,162193.5728,-162127.928,0,-378.030897,0,10,1,1,,,,
2026-05-08T12:29:26.000+00:00,2026-05-08T07:29:26.000-05:00,0,46,-294,631.2,-150000,96.011994,844.226074,-282.066071,354.775045,0.573711,59.983501,0,-376.774339,162240.2816,-162230.1824,96.586649,-376.300253,0,10,1,1,,,,
2026-05-08T12:29:28.000+00:00,2026-05-08T07:29:28.000-05:00,0,46,-291,631.2,-150000,89.175655,844.226074,1638.702148,354.738159,0.563404,59.983501,0,-2031.479176,162174.216,-161965.92,92.205733,-399.37689,-750,-1610,1,1,,,,
2026-05-08T12:29:30.000+00:00,2026-05-08T07:29:30.000-05:00,0,46,-225,631.2,-150000,0,863.500854,1847.129883,354.605825,0.574029,59.983501,0,-392.181542,162027.3568,-161845.992,0,-383.234713,0,10,1,1,,,,
2026-05-08T12:29:32.000+00:00,2026-05-08T07:29:32.000-05:00,0,46,-338,631.2,-150000,523.884488,3757.720459,-273.046692,354.626302,0.702633,59.983501,0,-367.655152,162207.88,-162196.0976,530.853214,-366.831172,-410,10,1,1,,,,
2026-05-08T12:29:34.000+00:00,2026-05-08T07:29:34.000-05:00,0,46,-501,631.2,-150000,526.335488,333.830078,-288.150604,354.644053,0.243663,59.983501,0,-383.107955,162208.3008,-162189.7856,530.423161,-381.727274,-370,10,1,1,,,,
2026-05-08T12:29:36.000+00:00,2026-05-08T07:29:36.000-05:00,0,46,122,631.2,-150000,472.238144,321.995087,-276.626251,354.631226,0.238095,59.983501,0,-826.018632,162187.6816,-162186.84,507.742053,-388.569631,-400,-420,1,1,,,,
2026-05-08T12:29:38.000+00:00,2026-05-08T07:29:38.000-05:00,0,46,166,631.2,-150000,458.247483,364.530304,1122.678101,354.674225,0.259578,59.983501,0,-399.16168,162156.5424,-162149.3888,460.714868,-394.630959,-640,10,1,1,,,,
2026-05-08T12:29:40.000+00:00,2026-05-08T07:29:40.000-05:00,0,46,126,631.2,-150000,514.873981,623.731934,1122.678101,354.641724,0.443434,59.983501,0,-391.696331,162185.1568,-162169.5872,519.178031,-390.602535,-340,10,1,1,,,,
2026-05-08T12:29:42.000+00:00,2026-05-08T07:29:42.000-05:00,0,46,119,631.2,-150000,506.470449,623.731934,-267.605804,354.681071,0.443434,59.983501,0,-391.44902,162199.0432,-162193.5728,510.830519,-390.234018,-340,10,1,1,,,,
2026-05-08T12:29:44.000+00:00,2026-05-08T07:29:44.000-05:00,0,46,137,631.2,-150000,537.791683,548.698975,-279.00708,354.683207,0.39688,59.983501,0,-393.962683,162206.6176,-162193.9936,538.116878,-390.756789,-310,10,1,1,,,,
2026-05-08T12:29:46.000+00:00,2026-05-08T07:29:46.000-05:00,0,46,181,631.2,-150000,536.876235,537.254578,-279.00708,354.6527,0.39688,59.983501,0,-394.743043,162169.1664,-162163.2752,631.2,-392.860411,0,10,1,1,,,,
2026-05-08T12:29:48.000+00:00,2026-05-08T07:29:48.000-05:00,0,46,160,631.2,-150000,0,306.376801,-285.311768,354.608988,0.232296,59.983501,0,-392.419294,162179.6864,-162175.4784,0,-388.1985,0,10,1,1,,,,
