Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:29:50.000+00:00,2026-05-08T07:29:50.000-05:00,0,46,-192,631.2,-150000,0,854.051697,-273.361206,354.633148,0.570007,59.983501,0,-389.95261,162188.944,-162169.1664,0,-387.566202,0,10,1,1,,,,
2026-05-08T12:29:52.000+00:00,2026-05-08T07:29:52.000-05:00,0,46,-264,631.2,-150000,0,843.602051,-273.361206,354.688049,0.570007,59.983501,0,-388.283072,162200.7264,-162180.1072,0,-384.781495,0,10,1,1,,,,
2026-05-08T12:29:54.000+00:00,2026-05-08T07:29:54.000-05:00,0,46,-284,631.2,-150000,0,843.602051,-273.361206,354.634583,0.570007,59.983501,0,-385.589209,162161.592,-162142.656,0,-384.188367,0,10,1,1,,,,
2026-05-08T12:29:56.000+00:00,2026-05-08T07:29:56.000-05:00,0,46,-283,631.2,-150000,0,843.602051,-273.361206,354.674906,0.570007,59.983501,0,-380.556541,162223.4496,-162183.0528,0,-378.979263,0,10,1,1,,,,
2026-05-08T12:29:58.000+00:00,2026-05-08T07:29:58.000-05:00,0,46,-287,631.2,-150000,0,843.602051,-273.361206,354.732147,0.570007,59.983501,0,-379.873434,162231.8656,-162206.1968,0,-378.752025,0,10,1,1,,,,
2026-05-08T12:30:00.000+00:00,2026-05-08T07:30:00.000-05:00,0,46,-293,631.2,-150000,0,843.602051,-273.361206,354.64325,0.559974,59.983501,0,-381.032832,162174.6368,-162157.8048,0,-379.067512,0,10,1,1,,,,
2026-05-08T12:30:02.000+00:00,2026-05-08T07:30:02.000-05:00,0,46,-293,631.2,-150000,0,843.602051,-273.361206,354.66212,0.559974,59.983501,0,-380.065432,162206.6176,-162205.3552,0,-379.310193,0,10,1,1,,,,
2026-05-08T12:30:04.000+00:00,2026-05-08T07:30:04.000-05:00,0,46,-292,631.2,-150000,0,843.602051,-273.361206,354.612539,0.559974,59.983501,0,-380.811404,162169.1664,-162161.592,69.370268,-380.394758,0,10,1,1,,,,
2026-05-08T12:30:06.000+00:00,2026-05-08T07:30:06.000-05:00,0,46,-299,631.2,-150000,71.203069,843.602051,-273.361206,354.697367,0.570089,59.983501,0,-379.964981,162212.9296,-162186.4192,631.2,-377.672143,-780,10,1,1,,,,
2026-05-08T12:30:08.000+00:00,2026-05-08T07:30:08.000-05:00,0,46,-234,631.2,-150000,631.2,765.526978,-273.361206,354.743469,0.517276,59.983501,0,-2082.19165,162211.2464,-162159.488,631.2,-2001.562096,0,-1670,1,1,,,,
2026-05-08T12:30:10.000+00:00,2026-05-08T07:30:10.000-05:00,0,46,-109,631.2,-150000,0,820.669189,1919.376221,354.670481,0.373893,59.983501,0,-386.496359,161999.584,-161996.6384,0,-378.469446,0,10,1,1,,,,
2026-05-08T12:30:12.000+00:00,2026-05-08T07:30:12.000-05:00,0,46,-259,631.2,-150000,0,847.267456,1919.376221,354.799662,0.566715,59.983501,0,-377.461013,162252.4848,-162145.1808,0,-376.120141,0,10,1,1,,,,
2026-05-08T12:30:14.000+00:00,2026-05-08T07:30:14.000-05:00,0,46,-296,631.2,-150000,0,847.267456,-274.542328,354.779429,0.566715,59.983501,0,-380.540895,162228.0784,-162186.4192,0,-380.540895,0,10,1,1,,,,
2026-05-08T12:30:16.000+00:00,2026-05-08T07:30:16.000-05:00,0,46,-297,631.2,-150000,0,847.267456,2242.497803,354.612854,0.566715,59.993023,0,-2504.951188,161927.2064,-161821.1648,0,-2503.378677,0,-2070,1,1,,,,
2026-05-08T12:30:18.000+00:00,2026-05-08T07:30:18.000-05:00,0,46,-295,631.2,-150000,0,807.125671,2293.238281,354.596924,0.324604,59.993023,0,-384.542572,161978.1232,-161842.2048,0,-384.336675,0,10,1,1,,,,
2026-05-08T12:30:20.000+00:00,2026-05-08T07:30:20.000-05:00,0,46,-298,631.2,-150000,0,847.143311,-270.508514,354.721853,0.564486,59.993023,0,-376.772865,162182.2112,-162170.008,0,-375.652514,0,10,1,1,,,,
2026-05-08T12:30:22.000+00:00,2026-05-08T07:30:22.000-05:00,0,46,-295,631.2,-150000,0,846.731567,-282.059448,354.621257,0.574608,59.998417,0,0,162206.1968,-162173.3744,0,0,0,0,1,1,,,,
2026-05-08T12:30:24.000+00:00,2026-05-08T07:30:24.000-05:00,0,46,-295,631.2,-150000,0,846.731567,-456.591766,354.662435,0.549258,59.998417,0,-391.194054,162257.5344,-162253.7472,0,0,0,10,1,1,,,,
2026-05-08T12:30:26.000+00:00,2026-05-08T07:30:26.000-05:00,0,46,-292,631.2,-150000,0,853.445068,-275.588409,354.710581,0.568242,60.004463,0,-389.484138,162215.0336,-162212.9296,0,-387.798898,0,10,1,1,,,,
2026-05-08T12:30:28.000+00:00,2026-05-08T07:30:28.000-05:00,0,46,-298,631.2,-150000,0,853.445068,-275.588409,354.68631,0.568242,60.004463,0,-383.186999,162212.5088,-162210.4048,0,-381.471019,0,10,1,1,,,,
2026-05-08T12:30:30.000+00:00,2026-05-08T07:30:30.000-05:00,0,46,-300,631.2,-150000,0,845.776367,436.092407,354.751536,0.568242,60.01664,0,-413.266771,162173.7952,-162113.6208,0,-412.41591,0,10,1,1,,,,
2026-05-08T12:30:32.000+00:00,2026-05-08T07:30:32.000-05:00,0,46,-301,631.2,-150000,0,845.776367,436.092407,354.571096,0.570968,60.01664,0,-399.78599,162140.552,-162119.9328,0,-397.240318,0,10,1,1,,,,
2026-05-08T12:30:34.000+00:00,2026-05-08T07:30:34.000-05:00,0,46,-298,631.2,-150000,0,845.776367,-265.520081,354.618896,0.570968,60.01664,0,-385.357599,162161.592,-162153.5968,0,-383.863362,0,10,1,1,,,,
2026-05-08T12:30:36.000+00:00,2026-05-08T07:30:36.000-05:00,0,46,-297,631.2,-150000,0,845.776367,-277.66507,354.56841,0.570968,60.01664,0,-385.042247,162168.7456,-162166.2208,0,-382.572977,0,10,1,1,,,,
2026-05-08T12:30:38.000+00:00,2026-05-08T07:30:38.000-05:00,0,46,-288,631.2,-150000,0,845.776367,-277.66507,354.627574,0.560091,60.01664,0,-383.327796,162162.4336,-162159.0672,0,-381.972316,0,10,1,1,,,,
2026-05-08T12:30:40.000+00:00,2026-05-08T07:30:40.000-05:00,0,46,-289,631.2,-150000,0,845.776367,-277.66507,354.586456,0.5705,60.005844,0,-380.874797,162176.32,-162172.5328,0,-380.545203,0,10,1,1,,,,
2026-05-08T12:30:42.000+00:00,2026-05-08T07:30:42.000-05:00,0,46,-294,631.2,-150000,0,845.776367,-277.66507,354.63854,0.5705,60.005844,0,-383.364045,162192.7312,-162183.0528,0,-382.11892,0,10,1,1,,,,
2026-05-08T12:30:44.000+00:00,2026-05-08T07:30:44.000-05:00,0,46,-291,631.2,-150000,0,845.776367,-277.66507,354.627391,0.5705,59.994633,0,-383.841268,162181.3696,-162172.9536,0,-380.828534,0,10,1,1,,,,
2026-05-08T12:30:46.000+00:00,2026-05-08T07:30:46.000-05:00,0,46,-292,631.2,-150000,0,845.776367,-277.66507,354.640035,0.5705,59.994633,0,-381.8342,162184.3152,-162177.1616,0,-378.617726,0,10,1,1,,,,
2026-05-08T12:30:48.000+00:00,2026-05-08T07:30:48.000-05:00,0,46,-296,631.2,-150000,0,845.776367,-277.66507,354.784251,0.5705,59.983288,0,-377.256996,162264.2672,-162256.272,0,-376.330664,0,10,1,1,,,,
2026-05-08T12:30:50.000+00:00,2026-05-08T07:30:50.000-05:00,0,46,-295,631.2,-150000,0,845.776367,-277.66507,354.697408,0.5705,59.983288,0,-2603.059363,162235.6528,-162045.872,0,-376.686671,0,-2180,1,1,,,,
2026-05-08T12:30:52.000+00:00,2026-05-08T07:30:52.000-05:00,0,46,-295,631.2,-150000,0,812.762085,2327.557861,354.498179,0.313768,59.983288,0,-696.322314,161890.5968,-161806.016,0,-693.866968,0,-280,1,1,,,,
2026-05-08T12:30:54.000+00:00,2026-05-08T07:30:54.000-05:00,0,46,-298,631.2,-150000,0,841.380981,423.937836,354.707642,0.560878,59.983288,0,-395.191613,162151.9136,-162092.5808,0,-393.45385,0,10,1,1,,,,
2026-05-08T12:30:56.000+00:00,2026-05-08T07:30:56.000-05:00,0,46,-298,631.2,-150000,0,852.525146,-261.523193,354.715312,0.572204,59.983288,0,-389.681808,162198.6224,-162198.6224,0,-385.667387,0,10,1,1,,,,
2026-05-08T12:30:58.000+00:00,2026-05-08T07:30:58.000-05:00,0,46,-296,631.2,-150000,0,852.525146,-271.871521,354.625031,0.572204,59.983288,0,-376.64251,162188.1024,-162159.9088,0,-376.64251,0,10,1,1,,,,
2026-05-08T12:31:00.000+00:00,2026-05-08T07:31:00.000-05:00,0,46,-293,631.2,-150000,0,841.905762,-271.871521,354.722015,0.572204,59.983288,0,-376.296226,162212.9296,-162184.3152,0,-375.657896,0,10,1,1,,,,
2026-05-08T12:31:02.000+00:00,2026-05-08T07:31:02.000-05:00,0,46,-294,631.2,-150000,0,841.905762,-283.398987,354.629364,0.572204,59.983288,0,-379.452295,162187.2608,-162159.0672,0,-378.241422,0,10,1,1,,,,
2026-05-08T12:31:04.000+00:00,2026-05-08T07:31:04.000-05:00,0,46,-291,631.2,-150000,420.685863,841.905762,-258.61496,354.617747,0.572204,59.983288,0,-405.624122,162170.4288,-162160.3296,423.860289,-399.171951,0,10,1,1,,,,
2026-05-08T12:31:06.000+00:00,2026-05-08T07:31:06.000-05:00,0,46,-10,631.2,-150000,412.450794,841.905762,-258.61496,354.699178,0.561558,59.983288,0,-393.862717,162213.3504,-162204.5136,415.498034,-393.778472,-450,10,1,1,,,,
2026-05-08T12:31:08.000+00:00,2026-05-08T07:31:08.000-05:00,0,46,-8,631.2,-150000,41.371919,791.576904,-269.517822,354.667745,0.541002,59.983288,0,-389.057483,162208.3008,-162205.3552,43.989327,-386.300993,0,10,1,1,,,,
2026-05-08T12:31:10.000+00:00,2026-05-08T07:31:10.000-05:00,0,46,-201,631.2,-150000,0,843.899353,-269.517822,354.699371,0.564687,59.983288,0,-390.106215,162223.0288,-162172.112,0,-388.929297,0,10,1,1,,,,
2026-05-08T12:31:12.000+00:00,2026-05-08T07:31:12.000-05:00,0,46,-276,631.2,-150000,0,843.899353,-269.517822,354.698059,0.564687,59.983288,0,-442.643723,162190.6272,-162183.8944,0,-390.308436,0,10,1,1,,,,
2026-05-08T12:31:14.000+00:00,2026-05-08T07:31:14.000-05:00,0,46,-289,631.2,-150000,0,843.899353,-269.517822,354.698059,0.564687,59.983288,0,-390.394889,162185.1568,-162180.9488,0,-389.884481,0,10,1,1,,,,
2026-05-08T12:31:16.000+00:00,2026-05-08T07:31:16.000-05:00,0,46,-300,631.2,-150000,0,843.899353,-269.517822,354.628225,0.57616,59.983288,0,-387.244874,162169.5872,-162162.8544,0,-384.852569,0,10,1,1,,,,
2026-05-08T12:31:18.000+00:00,2026-05-08T07:31:18.000-05:00,0,46,-301,631.2,-150000,0,843.899353,-269.517822,354.634908,0.563598,59.983288,0,-387.243039,162161.592,-162158.2256,0,-384.34538,0,10,1,1,,,,
2026-05-08T12:31:20.000+00:00,2026-05-08T07:31:20.000-05:00,0,46,-300,631.2,-150000,0,843.899353,-280.348816,354.639343,0.563598,59.983288,0,-384.927773,162192.7312,-162173.7952,0,-381.434322,0,10,1,1,,,,
2026-05-08T12:31:22.000+00:00,2026-05-08T07:31:22.000-05:00,0,46,-304,631.2,-150000,0,848.833374,-278.136993,354.650024,0.563598,59.98933,0,-382.717068,162184.3152,-162180.1072,0,-380.310447,0,10,1,1,,,,
2026-05-08T12:31:24.000+00:00,2026-05-08T07:31:24.000-05:00,0,46,-303,631.2,-150000,0,854.348206,-278.136993,354.620494,0.563455,59.98933,0,-379.415304,162187.6816,-162176.7408,0,-375.252184,0,10,1,1,,,,
2026-05-08T12:31:26.000+00:00,2026-05-08T07:31:26.000-05:00,0,46,-304,631.2,-150000,0,854.348206,-278.136993,354.683624,0.563455,59.98933,0,-377.199011,162175.4784,-162163.696,0,-375.387024,0,10,1,1,,,,
2026-05-08T12:31:28.000+00:00,2026-05-08T07:31:28.000-05:00,0,46,-311,631.2,-150000,0,842.060913,-273.347076,354.630107,0.563455,59.98933,0,-382.63621,162183.4736,-162183.4736,0,-382.036424,0,10,1,1,,,,
2026-05-08T12:31:30.000+00:00,2026-05-08T07:31:30.000-05:00,0,46,-311,631.2,-150000,0,842.060913,-273.347076,354.711466,0.563455,59.98933,0,-381.703493,162226.3952,-162205.3552,0,-380.704287,0,10,1,1,,,,
2026-05-08T12:31:32.000+00:00,2026-05-08T07:31:32.000-05:00,0,46,-316,631.2,-150000,0,852.757629,-273.347076,354.725708,0.563455,59.993515,0,-379.118801,162225.5536,-162211.6672,0,-378.006122,0,10,1,1,,,,
2026-05-08T12:31:34.000+00:00,2026-05-08T07:31:34.000-05:00,0,46,-303,631.2,-150000,0,839.313538,-273.347076,354.631663,0.563455,59.993515,0,-381.785558,162165.3792,-162156.5424,0,-381.588185,0,10,1,1,,,,
2026-05-08T12:31:36.000+00:00,2026-05-08T07:31:36.000-05:00,0,46,-302,631.2,-150000,0,839.313538,2334.935547,354.533549,0.563455,59.993515,0,-414.885866,161949.088,-161806.016,0,-408.89295,0,10,1,1,,,,
2026-05-08T12:31:38.000+00:00,2026-05-08T07:31:38.000-05:00,0,46,-306,631.2,-150000,0,844.791687,2356.345947,354.657338,0.558064,59.993515,0,-400.557202,162152.3344,-161981.9104,0,-394.967819,0,10,1,1,,,,
2026-05-08T12:31:40.000+00:00,2026-05-08T07:31:40.000-05:00,0,46,-309,631.2,-150000,0,844.791687,-266.051971,354.606394,0.568871,59.993515,0,-388.783009,162155.28,-162145.1808,0,-384.465913,0,10,1,1,,,,
2026-05-08T12:31:42.000+00:00,2026-05-08T07:31:42.000-05:00,0,46,-299,631.2,-150000,0,844.791687,-266.051971,354.601685,0.571181,59.993515,0,-384.920492,162177.1616,-162158.6464,0,-383.668488,0,10,1,1,,,,
2026-05-08T12:31:44.000+00:00,2026-05-08T07:31:44.000-05:00,0,46,-302,631.2,-150000,0,844.791687,-276.57309,354.667297,0.571181,59.993515,0,-380.301965,162201.9888,-162185.9984,0,-375.61954,0,10,1,1,,,,
2026-05-08T12:31:46.000+00:00,2026-05-08T07:31:46.000-05:00,0,46,-305,631.2,-150000,0,844.791687,-276.57309,354.719991,0.571181,59.993515,0,-376.354449,162251.2224,-162209.1424,0,-373.985733,0,10,1,1,,,,
2026-05-08T12:31:48.000+00:00,2026-05-08T07:31:48.000-05:00,0,46,-311,631.2,-150000,0,844.791687,-276.57309,354.881287,0.571181,59.993515,0,-376.529881,162291.1984,-162269.3168,0,-375.68043,0,10,1,1,,,,
2026-05-08T12:31:50.000+00:00,2026-05-08T07:31:50.000-05:00,0,46,-301,631.2,-150000,0,844.791687,2149.804932,354.785645,0.571181,60.004955,0,-3767.864503,162189.3648,-161828.3184,0,-1346.89896,0,-3330,1,1,,,,
2026-05-08T12:31:52.000+00:00,2026-05-08T07:31:52.000-05:00,0,46,-306,631.2,-150000,0,793.352722,3415.107422,354.358368,0.222767,60.004955,0,-1341.597717,161746.2624,-161564.4768,0,-381.232364,0,-930,1,1,,,,
2026-05-08T12:31:54.000+00:00,2026-05-08T07:31:54.000-05:00,0,46,-310,631.2,-150000,0,833.006531,1404.847046,354.48409,0.471755,60.004955,0,-377.135851,162074.9072,-161940.2512,0,-374.60028,0,10,1,1,,,,
2026-05-08T12:31:56.000+00:00,2026-05-08T07:31:56.000-05:00,0,46,-309,631.2,-150000,0,845.775574,-277.705322,354.688426,0.555433,60.004955,0,-374.60028,162187.6816,-162166.6416,0,-372.545416,0,10,1,1,,,,
2026-05-08T12:31:58.000+00:00,2026-05-08T07:31:58.000-05:00,0,46,-302,631.2,-150000,0,845.775574,-277.493805,354.610321,0.565592,59.993744,0,-377.085148,162182.632,-162164.9584,0,-374.7802,0,10,1,1,,,,
2026-05-08T12:32:00.000+00:00,2026-05-08T07:32:00.000-05:00,0,46,-306,631.2,-150000,0,845.775574,-265.259521,354.689117,0.565592,59.993744,0,-378.24178,162193.152,-162130.4528,0,-374.314985,0,10,1,1,,,,
2026-05-08T12:32:02.000+00:00,2026-05-08T07:32:02.000-05:00,0,46,-301,631.2,-150000,0,845.775574,-286.569092,354.740875,0.57814,59.98291,0,-376.799439,162283.624,-162227.2368,0,-375.05193,0,10,1,1,,,,
2026-05-08T12:32:04.000+00:00,2026-05-08T07:32:04.000-05:00,0,46,-296,631.2,-150000,0,845.775574,-283.613068,354.877309,0.566172,59.98291,0,-375.694499,162199.8848,-162140.1312,0,-374.958123,0,10,1,1,,,,
2026-05-08T12:32:06.000+00:00,2026-05-08T07:32:06.000-05:00,0,46,-288,631.2,-150000,0,852.246338,-270.468018,354.587301,0.566172,59.98291,0,-3467.08599,162184.736,-161766.04,0,-376.850777,0,-3040,1,1,,,,
2026-05-08T12:32:08.000+00:00,2026-05-08T07:32:08.000-05:00,0,46,-116,631.2,-150000,352.375895,791.875061,3153.43457,354.750804,0.237969,59.98291,0,-376.111922,161930.9936,-161632.2256,354.043493,-375.921997,-490,10,1,1,,,,
2026-05-08T12:32:10.000+00:00,2026-05-08T07:32:10.000-05:00,0,46,60,631.2,-150000,584.523977,487.206268,-277.477722,354.824504,0.356345,59.98291,0,-379.515651,162248.2768,-162247.4352,586.866378,-377.113712,-260,10,1,1,,,,
2026-05-08T12:32:12.000+00:00,2026-05-08T07:32:12.000-05:00,0,46,250,631.2,-150000,99.152639,254.15802,-283.072632,354.675252,0.193753,59.98291,0,-2916.817006,162208.3008,-161995.376,585.928096,-381.736297,-720,-2480,1,1,,,,
2026-05-08T12:32:14.000+00:00,2026-05-08T07:32:14.000-05:00,0,46,20,631.2,-150000,0,695.648926,2605.18457,354.470133,0.250961,59.98291,0,-2951.248368,161804.7536,-161736.1632,99.901531,-2943.820623,0,-2480,1,1,,,,
2026-05-08T12:32:16.000+00:00,2026-05-08T07:32:16.000-05:00,0,46,-254,631.2,-150000,0,811.948303,2672.749268,354.561788,0.287718,59.98291,0,-409.8484,161836.7344,-161750.4704,0,-407.990047,0,10,1,1,,,,
2026-05-08T12:32:18.000+00:00,2026-05-08T07:32:18.000-05:00,0,46,-277,631.2,-150000,326.585815,848.461182,-257.961243,354.690094,0.568965,59.98291,0,-393.714977,162190.6272,-162051.5528,326.825197,-390.652015,-520,10,1,1,,,,
2026-05-08T12:32:20.000+00:00,2026-05-08T07:32:20.000-05:00,0,46,-5,631.2,-150000,0,514.572571,-276.461029,354.698822,0.389705,59.98291,0,-387.053208,162207.0384,-162170.008,321.833662,-382.729458,0,10,1,1,,,,
2026-05-08T12:32:22.000+00:00,2026-05-08T07:32:22.000-05:00,0,46,-2,631.2,-150000,0,845.080139,-263.383118,354.674133,0.572056,59.984238,0,-381.566714,162182.2112,-162170.8496,0,-381.08155,0,10,1,1,,,,
2026-05-08T12:32:24.000+00:00,2026-05-08T07:32:24.000-05:00,0,46,-270,631.2,-150000,480.850892,845.080139,-277.757477,354.606455,0.572056,59.984238,0,-378.544012,162185.1568,-162163.696,485.543306,-375.698577,0,10,1,1,,,,
2026-05-08T12:32:26.000+00:00,2026-05-08T07:32:26.000-05:00,0,46,123,631.2,-150000,478.03421,380.782623,-275.692657,354.671183,0.286309,59.984238,0,-381.824203,162217.1376,-162188.5232,478.71286,-377.594017,-380,10,1,1,,,,
2026-05-08T12:32:28.000+00:00,2026-05-08T07:32:28.000-05:00,0,46,123,631.2,-150000,631.2,474.077667,-275.692657,354.568766,0.354179,59.984238,0,-386.047747,162175.8992,-162174.216,631.2,-383.640208,-100,10,1,1,,,,
2026-05-08T12:32:30.000+00:00,2026-05-08T07:32:30.000-05:00,0,46,210,631.2,-150000,631.2,486.389374,-275.692657,354.700857,0.354179,59.984238,0,-387.875128,162228.0784,-162201.1472,631.2,-385.980523,-100,10,1,1,,,,
2026-05-08T12:32:32.000+00:00,2026-05-08T07:32:32.000-05:00,0,46,296,631.2,-150000,631.2,260.810547,-275.692657,354.699799,0.196384,59.984238,0,-391.214672,162206.6176,-162188.944,631.2,-388.220763,60,10,1,1,,,,
2026-05-08T12:32:34.000+00:00,2026-05-08T07:32:34.000-05:00,0,46,319,631.2,-150000,631.2,260.810547,-275.692657,354.642578,0.196384,59.984238,0,-391.421688,162177.5824,-162174.216,631.2,-390.728027,60,10,1,1,,,,
2026-05-08T12:32:36.000+00:00,2026-05-08T07:32:36.000-05:00,0,46,337,631.2,-150000,631.2,209.835968,-275.692657,354.686859,0.154079,59.984238,0,-394.645911,162193.9936,-162190.2064,631.2,-391.704137,20,10,1,1,,,,
2026-05-08T12:32:38.000+00:00,2026-05-08T07:32:38.000-05:00,0,46,339,631.2,-150000,631.2,209.835968,-286.106506,354.634237,0.166272,59.984238,0,-392.351123,162183.0528,-162175.0576,631.2,-392.351123,-100,10,1,1,,,,
2026-05-08T12:32:40.000+00:00,2026-05-08T07:32:40.000-05:00,0,46,343,631.2,-150000,631.2,209.835968,-274.497375,354.710948,0.166272,59.984238,0,-396.923039,162195.6768,-162189.7856,631.2,-393.163629,420,10,1,1,,,,
2026-05-08T12:32:42.000+00:00,2026-05-08T07:32:42.000-05:00,0,46,342,631.2,-150000,631.2,209.835968,-274.497375,354.638906,0.166272,59.984238,0,-396.029664,162194.8352,-162185.1568,631.2,-392.727075,160,10,1,1,,,,
2026-05-08T12:32:44.000+00:00,2026-05-08T07:32:44.000-05:00,0,46,339,631.2,-150000,631.2,209.835968,-274.497375,354.674693,0.166272,59.984238,0,-392.765472,162194.8352,-162191.048,631.2,-389.849744,180,10,1,1,,,,
2026-05-08T12:32:46.000+00:00,2026-05-08T07:32:46.000-05:00,0,46,340,631.2,-150000,631.2,209.835968,-274.497375,354.644704,0.166272,59.984238,0,-396.266107,162191.4688,-162186.84,631.2,-395.288374,460,10,1,1,,,,
2026-05-08T12:32:48.000+00:00,2026-05-08T07:32:48.000-05:00,0,46,340,631.2,-150000,631.2,209.835968,-274.497375,354.672038,0.166272,59.984238,0,-394.357381,162184.3152,-162183.8944,631.2,-390.666028,460,10,1,1,,,,
2026-05-08T12:32:50.000+00:00,2026-05-08T07:32:50.000-05:00,0,46,337,631.2,-150000,631.2,209.835968,-274.497375,354.615712,0.166272,59.984238,0,-395.303903,162208.7216,-162194.4144,631.2,-392.003336,330,10,1,1,,,,
2026-05-08T12:32:52.000+00:00,2026-05-08T07:32:52.000-05:00,0,46,333,631.2,-150000,631.2,209.835968,-269.607422,354.566966,0.166272,59.984238,0,-394.753791,162201.1472,-162165.3792,631.2,-391.797544,50,10,1,1,,,,
2026-05-08T12:32:54.000+00:00,2026-05-08T07:32:54.000-05:00,0,46,334,631.2,-150000,631.2,209.835968,-282.456665,354.704458,0.166272,59.984238,0,-397.211721,162207.4592,-162170.4288,631.2,-394.38111,420,10,1,1,,,,
2026-05-08T12:32:56.000+00:00,2026-05-08T07:32:56.000-05:00,0,46,331,631.2,-150000,631.2,209.835968,-282.456665,354.677195,0.166272,59.984238,0,-398.060569,162198.2016,-162166.2208,631.2,-393.978238,420,10,1,1,,,,
2026-05-08T12:32:58.000+00:00,2026-05-08T07:32:58.000-05:00,0,46,334,631.2,-150000,631.2,209.835968,-268.555695,354.71699,0.166272,59.984238,0,-400.322951,162225.5536,-162175.0576,631.2,-395.787587,550,10,1,1,,,,
2026-05-08T12:33:00.000+00:00,2026-05-08T07:33:00.000-05:00,0,46,336,631.2,-150000,631.2,209.835968,-268.555695,354.727081,0.166272,59.984238,0,-399.751053,162215.8752,-162180.9488,631.2,-395.042605,610,10,1,1,,,,
2026-05-08T12:33:02.000+00:00,2026-05-08T07:33:02.000-05:00,0,46,335,631.2,-150000,631.2,209.835968,-268.555695,354.682994,0.166272,59.984238,0,-395.424167,162172.112,-162163.696,631.2,-394.203159,610,10,1,1,,,,
2026-05-08T12:33:04.000+00:00,2026-05-08T07:33:04.000-05:00,0,46,339,631.2,-150000,631.2,209.835968,-279.902985,354.70283,0.166272,59.984238,0,-394.848066,162193.152,-162175.0576,631.2,-392.834165,630,10,1,1,,,,
2026-05-08T12:33:06.000+00:00,2026-05-08T07:33:06.000-05:00,0,46,342,631.2,-150000,631.2,209.835968,-279.902985,354.668325,0.166272,59.984238,0,-394.360538,162222.608,-162189.3648,631.2,-392.885473,630,10,1,1,,,,
2026-05-08T12:33:08.000+00:00,2026-05-08T07:33:08.000-05:00,0,46,343,631.2,-150000,631.2,209.835968,-279.902985,354.59494,0.154779,59.984238,0,-397.102657,162200.7264,-162177.5824,631.2,-393.241808,540,10,1,1,,,,
2026-05-08T12:33:10.000+00:00,2026-05-08T07:33:10.000-05:00,0,46,351,631.2,-150000,631.2,209.835968,-279.902985,354.633596,0.154779,59.984238,0,-396.154358,162205.3552,-162180.528,631.2,-394.209222,540,10,1,1,,,,
2026-05-08T12:33:12.000+00:00,2026-05-08T07:33:12.000-05:00,0,46,354,631.2,-150000,631.2,209.835968,-279.902985,354.645579,0.165883,59.984238,0,-395.129249,162182.2112,-162172.5328,631.2,-392.618494,630,10,1,1,,,,
2026-05-08T12:33:14.000+00:00,2026-05-08T07:33:14.000-05:00,0,46,357,631.2,-150000,631.2,209.835968,-279.902985,354.648499,0.155225,59.984238,0,-395.528247,162199.8848,-162172.5328,631.2,-394.578596,630,10,1,1,,,,
2026-05-08T12:33:16.000+00:00,2026-05-08T07:33:16.000-05:00,0,46,356,631.2,-150000,631.2,209.835968,-279.902985,354.669495,0.166944,59.984238,0,-396.419374,162221.3456,-162198.6224,631.2,-395.405138,630,10,1,1,,,,
2026-05-08T12:33:18.000+00:00,2026-05-08T07:33:18.000-05:00,0,46,357,631.2,-150000,631.2,209.835968,-279.902985,354.738139,0.156497,59.984238,0,-396.166836,162214.192,-162208.7216,631.2,-393.92734,630,10,1,1,,,,
2026-05-08T12:33:20.000+00:00,2026-05-08T07:33:20.000-05:00,0,46,350,631.2,-150000,631.2,209.835968,-267.117706,354.668304,0.166842,59.984238,0,-395.86287,162187.2608,-162185.5776,631.2,-394.734338,630,10,1,1,,,,
2026-05-08T12:33:22.000+00:00,2026-05-08T07:33:22.000-05:00,0,46,344,631.2,-150000,631.2,209.835968,-275.96933,354.683258,0.166842,59.984238,0,-395.445661,162191.4688,-162181.3696,631.2,-393.980567,630,10,1,1,,,,
2026-05-08T12:33:24.000+00:00,2026-05-08T07:33:24.000-05:00,0,46,343,631.2,-150000,631.2,207.946243,-268.688324,354.652537,0.159323,59.978512,0,-396.350083,162187.6816,-162179.6864,631.2,-394.702678,630,10,1,1,,,,
2026-05-08T12:33:26.000+00:00,2026-05-08T07:33:26.000-05:00,0,46,334,631.2,-150000,631.2,207.946243,-268.688324,354.605988,0.159323,59.978512,0,-394.828261,162191.8896,-162190.2064,631.2,-393.052358,630,10,1,1,,,,
2026-05-08T12:33:28.000+00:00,2026-05-08T07:33:28.000-05:00,0,46,340,631.2,-150000,631.2,207.946243,-280.978271,354.706197,0.15628,59.978512,0,-395.267033,162203.672,-162201.9888,631.2,-393.643789,630,10,1,1,,,,
2026-05-08T12:33:30.000+00:00,2026-05-08T07:33:30.000-05:00,0,46,337,631.2,-150000,631.2,207.946243,-280.978271,354.679718,0.167838,59.978512,0,-393.486404,162206.6176,-162192.3104,631.2,-393.205518,630,10,1,1,,,,
2026-05-08T12:33:32.000+00:00,2026-05-08T07:33:32.000-05:00,0,46,338,631.2,-150000,631.2,207.946243,-270.08313,354.683105,0.157417,59.978512,0,-397.394897,162233.5488,-162192.3104,631.2,-393.297304,540,10,1,1,,,,
2026-05-08T12:33:34.000+00:00,2026-05-08T07:33:34.000-05:00,0,46,340,631.2,-150000,631.2,207.946243,-281.933167,354.662628,0.167908,59.978512,0,-394.050875,162198.2016,-162159.488,631.2,-393.289095,630,10,1,1,,,,
2026-05-08T12:33:36.000+00:00,2026-05-08T07:33:36.000-05:00,0,46,338,631.2,-150000,631.2,208.835312,-281.933167,354.661682,0.167908,59.978512,0,-396.7067,162190.2064,-162185.5776,631.2,-395.643959,630,10,1,1,,,,
2026-05-08T12:33:38.000+00:00,2026-05-08T07:33:38.000-05:00,0,46,340,631.2,-150000,631.2,208.835312,-269.44812,354.668528,0.157407,59.978512,0,-397.828138,162206.1968,-162167.4832,631.2,-396.044547,570,10,1,1,,,,
2026-05-08T12:33:40.000+00:00,2026-05-08T07:33:40.000-05:00,0,46,339,631.2,-150000,631.2,208.835312,-269.44812,354.668416,0.157407,59.978512,0,-398.867532,162185.9984,-162170.8496,631.2,-395.736626,630,10,1,1,,,,
2026-05-08T12:33:42.000+00:00,2026-05-08T07:33:42.000-05:00,0,46,338,631.2,-150000,631.2,208.835312,-269.44812,354.650411,0.157407,59.978512,0,-395.416878,162168.3248,-162167.0624,631.2,-394.766148,630,10,1,1,,,,
2026-05-08T12:33:44.000+00:00,2026-05-08T07:33:44.000-05:00,0,46,338,631.2,-150000,631.2,208.835312,-268.562927,354.657064,0.157407,59.978512,0,-394.865758,162188.944,-162183.0528,631.2,-393.648164,400,10,1,1,,,,
2026-05-08T12:33:46.000+00:00,2026-05-08T07:33:46.000-05:00,0,46,336,631.2,-150000,631.2,208.835312,-271.293365,354.695943,0.157407,59.978512,0,-393.684044,162205.776,-162187.6816,631.2,-392.627028,310,10,1,1,,,,
2026-05-08T12:33:48.000+00:00,2026-05-08T07:33:48.000-05:00,0,46,331,631.2,-150000,631.2,208.835312,-272.241272,354.659353,0.157407,59.978512,0,-397.875183,162194.4144,-162166.6416,631.2,-395.762626,190,10,1,1,,,,
2026-05-08T12:33:50.000+00:00,2026-05-08T07:33:50.000-05:00,0,46,333,631.2,-150000,631.2,208.835312,-272.241272,354.662018,0.157407,59.978512,0,-397.380051,162199.464,-162177.1616,631.2,-394.94942,310,10,1,1,,,,
2026-05-08T12:33:52.000+00:00,2026-05-08T07:33:52.000-05:00,0,46,336,631.2,-150000,631.2,200.946991,-277.013275,354.635213,0.157407,59.978512,0,-395.451242,162198.6224,-162189.7856,631.2,-395.211583,310,10,1,1,,,,
2026-05-08T12:33:54.000+00:00,2026-05-08T07:33:54.000-05:00,0,46,337,631.2,-150000,631.2,212.030121,-277.013275,354.621389,0.157407,59.978512,0,-393.672643,162191.8896,-162149.3888,631.2,-393.214581,110,10,1,1,,,,
2026-05-08T12:33:56.000+00:00,2026-05-08T07:33:56.000-05:00,0,46,343,631.2,-150000,631.2,212.030121,-277.013275,354.672445,0.157407,59.978512,0,-394.452846,162197.7808,-162171.6912,631.2,-391.646192,20,10,1,1,,,,
2026-05-08T12:33:58.000+00:00,2026-05-08T07:33:58.000-05:00,0,46,340,631.2,-150000,631.2,212.030121,-277.013275,354.688354,0.157407,59.978512,0,-396.821487,162200.3056,-162190.6272,631.2,-393.161749,340,10,1,1,,,,
2026-05-08T12:34:00.000+00:00,2026-05-08T07:34:00.000-05:00,0,46,341,631.2,-150000,631.2,212.030121,444.55835,354.607524,0.157407,59.978512,0,-826.601771,162184.3152,-162118.2496,631.2,-397.847011,10,-410,1,1,,,,
2026-05-08T12:34:02.000+00:00,2026-05-08T07:34:02.000-05:00,0,46,346,631.2,-150000,631.2,212.030121,1129.138916,354.624349,0.157407,59.978512,0,-412.991744,162122.8784,-162069.8576,631.2,-410.378684,340,10,1,1,,,,
2026-05-08T12:34:04.000+00:00,2026-05-08T07:34:04.000-05:00,0,46,352,631.2,-150000,631.2,222.226105,-270.99765,354.742086,0.170241,59.978512,0,-404.056603,162212.5088,-162170.008,631.2,-400.241767,630,10,1,1,,,,
2026-05-08T12:34:06.000+00:00,2026-05-08T07:34:06.000-05:00,0,46,353,631.2,-150000,631.2,222.226105,-270.99765,354.603312,0.170241,59.978512,0,-397.897765,162214.192,-162159.0672,631.2,-396.990498,630,10,1,1,,,,
2026-05-08T12:34:08.000+00:00,2026-05-08T07:34:08.000-05:00,0,46,352,631.2,-150000,631.2,203.54541,-270.99765,354.678528,0.155612,59.978512,0,-396.533809,162167.4832,-162163.696,631.2,-392.522545,630,10,1,1,,,,
2026-05-08T12:34:10.000+00:00,2026-05-08T07:34:10.000-05:00,0,46,351,631.2,-150000,631.2,219.564362,-270.99765,354.707682,0.168389,59.978512,0,-398.170467,162208.7216,-162173.3744,631.2,-395.765503,590,10,1,1,,,,
2026-05-08T12:34:12.000+00:00,2026-05-08T07:34:12.000-05:00,0,46,350,631.2,-150000,631.2,205.226715,-284.316101,354.604207,0.15315,59.978512,0,-397.031488,162205.776,-162153.5968,631.2,-395.337591,610,10,1,1,,,,
2026-05-08T12:34:14.000+00:00,2026-05-08T07:34:14.000-05:00,0,46,344,631.2,-150000,631.2,212.971436,-271.533173,354.724264,0.163831,59.978512,0,-394.194231,162199.0432,-162197.36,631.2,-392.791125,610,10,1,1,,,,
2026-05-08T12:34:16.000+00:00,2026-05-08T07:34:16.000-05:00,0,46,346,631.2,-150000,631.2,179.767639,1903.13208,354.5118,0.153149,59.978512,0,0,162039.1392,-161857.564,631.2,0,530,0,1,1,,,,
2026-05-08T12:34:18.000+00:00,2026-05-08T07:34:18.000-05:00,0,46,340,631.2,-150000,631.2,217.783615,1836.261597,354.678467,0.157359,59.978512,0,0,162225.5536,-162027.7776,631.2,0,450,10,1,1,,,,
2026-05-08T12:34:20.000+00:00,2026-05-08T07:34:20.000-05:00,0,46,334,631.2,-150000,631.2,217.783615,-276.548859,354.523478,0.157359,59.978512,0,-416.172549,162231.8656,-162162.4336,631.2,-415.620761,450,10,1,1,,,,
2026-05-08T12:34:22.000+00:00,2026-05-08T07:34:22.000-05:00,0,46,338,631.2,-150000,631.2,217.783615,-268.266724,354.546356,0.157359,59.981186,0,-410.254453,162106.4672,-162086.2688,631.2,-404.339125,220,10,1,1,,,,
2026-05-08T12:34:24.000+00:00,2026-05-08T07:34:24.000-05:00,0,46,331,631.2,-150000,631.2,212.080032,-268.266724,354.695282,0.148143,59.981186,0,-391.4541,162195.6768,-162140.1312,631.2,-391.002707,200,10,1,1,,,,
2026-05-08T12:34:26.000+00:00,2026-05-08T07:34:26.000-05:00,0,46,330,631.2,-150000,631.2,212.080032,-287.532684,354.700582,0.148143,59.981186,0,-394.353376,162217.1376,-162199.0432,631.2,-392.900453,130,10,1,1,,,,
2026-05-08T12:34:28.000+00:00,2026-05-08T07:34:28.000-05:00,0,46,334,631.2,-150000,631.2,212.080032,-287.532684,354.663167,0.148143,59.981186,0,-396.936541,162180.528,-162164.1168,631.2,-392.36932,140,10,1,1,,,,
2026-05-08T12:34:30.000+00:00,2026-05-08T07:34:30.000-05:00,0,46,278,631.2,-150000,631.2,216.014328,-288.408264,354.490702,0.148143,59.981186,0,-378.640273,162163.2752,-162152.7552,631.2,-375.562659,-10,10,1,1,,,,
2026-05-08T12:34:32.000+00:00,2026-05-08T07:34:32.000-05:00,0,46,-231,631.2,-150000,631.2,214.437103,-279.354401,354.666921,0.16131,59.981186,0,-387.320039,162243.2272,-162197.7808,631.2,-385.568592,270,10,1,1,,,,
2026-05-08T12:34:34.000+00:00,2026-05-08T07:34:34.000-05:00,0,46,268,631.2,-150000,631.2,214.437103,-290.471527,354.848378,0.16131,59.981186,0,-2093.204835,162269.3168,-162148.5472,631.2,-387.548731,-150,-1670,1,1,,,,
2026-05-08T12:34:36.000+00:00,2026-05-08T07:34:36.000-05:00,0,46,331,631.2,-150000,0,177.485367,1896.369507,354.63741,0.084074,59.981186,0,-2044.735334,161916.6864,-161882.6016,631.2,-2040.248722,0,-1610,1,1,,,,
2026-05-08T12:34:38.000+00:00,2026-05-08T07:34:38.000-05:00,0,46,-131,631.2,-150000,0,828.070007,1896.369507,354.570841,0.37999,59.981186,0,-394.156247,161897.3296,-161863.6656,0,-392.682461,0,10,1,1,,,,
2026-05-08T12:34:40.000+00:00,2026-05-08T07:34:40.000-05:00,0,46,-271,631.2,-150000,0,848.024109,1861.314697,354.774394,0.568241,59.981186,0,-389.074032,162211.2464,-162143.9184,0,-388.006112,0,10,1,1,,,,
2026-05-08T12:34:42.000+00:00,2026-05-08T07:34:42.000-05:00,0,46,-302,631.2,-150000,0,848.024109,-267.870056,354.661631,0.553003,59.981186,0,-389.816128,162169.1664,-162141.3936,0,-389.523365,0,10,1,1,,,,
2026-05-08T12:34:44.000+00:00,2026-05-08T07:34:44.000-05:00,0,46,-301,631.2,-150000,145.639998,848.024109,477.350098,354.605916,0.547717,59.981186,0,-415.415203,162118.2496,-162114.8832,150.111763,-410.037515,0,10,1,1,,,,
2026-05-08T12:34:46.000+00:00,2026-05-08T07:34:46.000-05:00,0,46,-173,631.2,-150000,142.656363,848.024109,-171.771698,354.735443,0.547717,59.981186,0,-397.298662,162203.2512,-162184.3152,144.77444,-393.558494,0,10,1,1,,,,
2026-05-08T12:34:48.000+00:00,2026-05-08T07:34:48.000-05:00,0,46,-177,631.2,-150000,0,845.265808,-256.63446,354.754232,0.566419,59.981186,0,983.511014,162223.4496,-162211.2464,0,986.984492,0,1370,1,1,,,,
2026-05-08T12:34:50.000+00:00,2026-05-08T07:34:50.000-05:00,0,46,-294,631.2,-150000,0,867.926392,-267.287842,354.729706,0.566419,59.981186,0,987.890636,162376.6208,-162271.4208,0,989.032379,0,1370,1,1,,,,
2026-05-08T12:34:52.000+00:00,2026-05-08T07:34:52.000-05:00,0,46,-299,631.2,-150000,0,867.926392,-1610.58667,354.628682,0.43222,59.981186,0,-2531.976925,162242.8064,-161897.7504,0,-385.454541,0,-2100,1,1,,,,
2026-05-08T12:34:54.000+00:00,2026-05-08T07:34:54.000-05:00,0,46,-304,631.2,-150000,0,813.692322,2318.877197,354.44751,0.318068,59.981186,0,-377.187214,162107.3088,-161803.4912,0,-376.811317,0,10,1,1,,,,
2026-05-08T12:34:56.000+00:00,2026-05-08T07:34:56.000-05:00,0,46,-301,631.2,-150000,0,851.423584,-269.687531,354.779734,0.561226,59.981186,0,-377.63108,162214.6128,-162184.3152,0,-376.000659,0,10,1,1,,,,
2026-05-08T12:34:58.000+00:00,2026-05-08T07:34:58.000-05:00,0,46,-301,631.2,-150000,0,851.423584,-269.687531,354.646912,0.561226,59.981186,0,-788.210228,162196.5184,-162180.528,0,-411.12318,0,-380,1,1,,,,
2026-05-08T12:35:00.000+00:00,2026-05-08T07:35:00.000-05:00,0,46,-292,631.2,-150000,0,840.899353,436.929291,354.657817,0.561226,59.981186,0,-397.350105,162180.9488,-162149.8096,0,-392.948779,0,10,1,1,,,,
2026-05-08T12:35:02.000+00:00,2026-05-08T07:35:02.000-05:00,0,46,-290,631.2,-150000,0,844.170105,-261.935181,354.717896,0.571442,59.981186,0,-394.550955,162210.8256,-162189.7856,0,-391.058079,0,10,1,1,,,,
2026-05-08T12:35:04.000+00:00,2026-05-08T07:35:04.000-05:00,0,46,-285,631.2,-150000,0,844.170105,-276.84436,354.644206,0.571442,59.981186,0,-955.907512,162180.1072,-162135.0816,0,-409.547405,0,-540,1,1,,,,
2026-05-08T12:35:06.000+00:00,2026-05-08T07:35:06.000-05:00,0,46,-283,631.2,-150000,0,830.19873,1155.240112,354.658549,0.535671,59.981186,0,-402.762269,162121.1952,-162102.68,0,-393.120721,0,10,1,1,,,,
2026-05-08T12:35:08.000+00:00,2026-05-08T07:35:08.000-05:00,0,46,-287,631.2,-150000,0,840.71228,1155.240112,354.738698,0.556292,59.981186,0,-390.988182,162228.92,-162207.0384,0,-387.359291,0,10,1,1,,,,
2026-05-08T12:35:10.000+00:00,2026-05-08T07:35:10.000-05:00,0,46,-282,631.2,-150000,0,854.114014,-271.989441,354.855448,0.556292,59.981186,0,-387.045994,162226.816,-162207.0384,0,-387.011984,0,10,1,1,,,,
2026-05-08T12:35:12.000+00:00,2026-05-08T07:35:12.000-05:00,0,46,-284,631.2,-150000,0,854.114014,1478.213745,354.640188,0.571585,59.981186,0,-1561.784424,162060.1792,-161994.5344,0,-1558.141763,0,-1140,1,1,,,,
2026-05-08T12:35:14.000+00:00,2026-05-08T07:35:14.000-05:00,0,46,-282,631.2,-150000,0,818.189026,1751.511353,354.71815,0.441466,59.994205,0,-423.523447,161981.0688,-161971.8112,0,-413.481603,0,10,1,1,,,,
2026-05-08T12:35:16.000+00:00,2026-05-08T07:35:16.000-05:00,0,46,-280,631.2,-150000,0,844.46759,1804.439453,354.653707,0.576764,59.994205,0,-402.716657,162155.7008,-162050.08,0,-402.716657,0,10,1,1,,,,
2026-05-08T12:35:18.000+00:00,2026-05-08T07:35:18.000-05:00,0,46,-279,631.2,-150000,0,857.442749,-262.736572,354.682098,0.576764,59.994205,0,-393.844843,162216.296,-162176.32,0,-392.373882,0,10,1,1,,,,
2026-05-08T12:35:20.000+00:00,2026-05-08T07:35:20.000-05:00,0,46,-279,631.2,-150000,0,840.339294,-262.736572,354.748006,0.565653,60.005806,0,-390.255806,162231.4448,-162196.0976,0,-389.935359,0,10,1,1,,,,
2026-05-08T12:35:22.000+00:00,2026-05-08T07:35:22.000-05:00,0,46,-284,631.2,-150000,0,845.325439,-274.471405,354.611837,0.564723,60.010147,0,-388.108608,162170.4288,-162165.8,0,-388.108608,0,10,1,1,,,,
2026-05-08T12:35:24.000+00:00,2026-05-08T07:35:24.000-05:00,0,46,-284,631.2,-150000,0,855.572388,1239.737549,354.620778,0.564723,60.010147,0,-406.242577,162098.8928,-162032.8272,0,-403.83093,0,10,1,1,,,,
2026-05-08T12:35:26.000+00:00,2026-05-08T07:35:26.000-05:00,0,46,-285,631.2,-150000,0,847.58905,1213.602661,354.642883,0.561786,60.010147,0,-395.388002,162160.7504,-162119.9328,0,-393.52043,0,10,1,1,,,,
2026-05-08T12:35:28.000+00:00,2026-05-08T07:35:28.000-05:00,0,46,-288,631.2,-150000,0,847.58905,-265.101257,354.616557,0.561786,60.010147,0,-394.003654,162167.0624,-162147.2848,0,-393.52057,0,10,1,1,,,,
2026-05-08T12:35:30.000+00:00,2026-05-08T07:35:30.000-05:00,0,46,-296,631.2,-150000,0,847.58905,-265.101257,354.664825,0.57272,60.010147,0,-387.43245,162187.6816,-162183.8944,0,-387.43245,0,10,1,1,,,,
2026-05-08T12:35:32.000+00:00,2026-05-08T07:35:32.000-05:00,0,46,-294,631.2,-150000,0,847.58905,-265.101257,354.703613,0.57272,60.010147,0,-383.383775,162202.4096,-162183.8944,0,-380.68398,0,10,1,1,,,,
2026-05-08T12:35:34.000+00:00,2026-05-08T07:35:34.000-05:00,0,46,-298,631.2,-150000,0,847.58905,-265.101257,354.653941,0.57272,60.010147,0,-379.250716,162175.0576,-162172.5328,0,-376.414448,0,10,1,1,,,,
2026-05-08T12:35:36.000+00:00,2026-05-08T07:35:36.000-05:00,0,46,-296,631.2,-150000,0,847.58905,-254.336624,354.599518,0.56952,60.010147,0,-393.249071,162156.1216,-162122.4576,0,-391.763145,0,10,1,1,,,,
2026-05-08T12:35:38.000+00:00,2026-05-08T07:35:38.000-05:00,0,46,-299,631.2,-150000,0,853.551636,-254.336624,354.706635,0.56952,60.010147,0,-389.841178,162195.256,-162148.1264,0,-388.190013,0,10,1,1,,,,
2026-05-08T12:35:40.000+00:00,2026-05-08T07:35:40.000-05:00,0,46,-300,631.2,-150000,0,838.85321,-264.538635,354.687744,0.56952,60.010147,0,-382.322656,162204.0928,-162201.1472,0,-380.288014,0,10,1,1,,,,
2026-05-08T12:35:42.000+00:00,2026-05-08T07:35:42.000-05:00,0,46,-298,631.2,-150000,0,838.85321,-264.538635,354.688497,0.56952,59.994991,0,-995.83122,162193.9936,-162150.6512,0,-973.902171,0,-580,1,1,,,,
2026-05-08T12:35:44.000+00:00,2026-05-08T07:35:44.000-05:00,0,46,-300,631.2,-150000,0,838.85321,1150.895264,354.644562,0.545217,59.994991,0,-415.251814,162120.3536,-162066.0704,0,-410.606069,0,10,1,1,,,,
2026-05-08T12:35:46.000+00:00,2026-05-08T07:35:46.000-05:00,0,46,-296,631.2,-150000,0,851.051514,-250.088989,354.757477,0.577734,59.994991,0,-392.969039,162197.7808,-162172.9536,0,-391.232303,0,10,1,1,,,,
2026-05-08T12:35:48.000+00:00,2026-05-08T07:35:48.000-05:00,0,46,-295,631.2,-150000,0,851.051514,-256.777649,354.683828,0.558161,59.994991,0,-384.62981,162182.2112,-162175.4784,0,-382.547861,0,10,1,1,,,,
2026-05-08T12:35:50.000+00:00,2026-05-08T07:35:50.000-05:00,0,46,-295,631.2,-150000,0,851.051514,-256.777649,354.773641,0.558161,59.994991,0,-378.239219,162233.128,-162222.1872,0,-376.042314,0,10,1,1,,,,
2026-05-08T12:35:52.000+00:00,2026-05-08T07:35:52.000-05:00,0,46,-296,631.2,-150000,0,851.051514,-256.777649,354.753764,0.558161,59.994991,0,-1632.936775,162214.6128,-162197.7808,0,-374.80547,0,-1230,1,1,,,,
2026-05-08T12:35:54.000+00:00,2026-05-08T07:35:54.000-05:00,0,46,-293,631.2,-150000,0,830.509216,1544.615479,354.622386,0.441098,59.994991,0,0,162068.1744,-162031.144,0,0,0,0,1,1,,,,
2026-05-08T12:35:56.000+00:00,2026-05-08T07:35:56.000-05:00,0,46,-293,631.2,-150000,0,861.842285,-465.618103,354.658966,0.546793,59.994991,0,0,162245.3312,-162185.5776,0,0,0,10,1,1,,,,
2026-05-08T12:35:58.000+00:00,2026-05-08T07:35:58.000-05:00,0,46,-288,631.2,-150000,0,861.842285,-260.059326,354.661947,0.576454,59.994991,0,-394.63243,162201.1472,-162183.8944,0,-390.109823,0,10,1,1,,,,
2026-05-08T12:36:00.000+00:00,2026-05-08T07:36:00.000-05:00,0,46,-290,631.2,-150000,0,847.792358,-260.059326,354.561778,0.576454,59.994991,0,-388.234223,162159.488,-162125.4032,0,-386.021029,0,10,1,1,,,,
2026-05-08T12:36:02.000+00:00,2026-05-08T07:36:02.000-05:00,0,46,-292,631.2,-150000,0,837.660461,-270.803253,354.565796,0.563806,59.994991,0,-380.955526,162163.696,-162145.6016,0,-379.910227,0,10,1,1,,,,
2026-05-08T12:36:04.000+00:00,2026-05-08T07:36:04.000-05:00,0,46,-289,631.2,-150000,0,850.177856,-270.803253,354.623383,0.563806,59.994991,0,-380.26511,162149.8096,-162143.4976,0,-379.726031,0,10,1,1,,,,
2026-05-08T12:36:06.000+00:00,2026-05-08T07:36:06.000-05:00,0,46,-289,631.2,-150000,0,850.177856,-270.803253,354.621307,0.563806,59.994991,0,-377.622742,162172.9536,-162151.4928,0,-375.509298,0,10,1,1,,,,
2026-05-08T12:36:08.000+00:00,2026-05-08T07:36:08.000-05:00,0,46,-293,631.2,-150000,0,850.177856,-270.803253,354.728251,0.563806,59.994991,0,-378.549138,162193.5728,-162182.2112,0,-375.735529,0,10,1,1,,,,
2026-05-08T12:36:10.000+00:00,2026-05-08T07:36:10.000-05:00,0,46,-288,631.2,-150000,0,844.924622,-273.367126,354.663808,0.563806,59.994991,0,-378.982298,162200.3056,-162193.9936,0,-376.701067,0,10,1,1,,,,
2026-05-08T12:36:12.000+00:00,2026-05-08T07:36:12.000-05:00,0,46,-282,631.2,-150000,0,844.924622,-273.367126,354.616191,0.552152,59.994991,0,-377.347538,162198.6224,-162197.7808,0,-376.419031,0,10,1,1,,,,
2026-05-08T12:36:14.000+00:00,2026-05-08T07:36:14.000-05:00,0,46,-284,631.2,-150000,0,844.924622,-273.367126,354.669851,0.563489,59.994991,0,-378.396613,162165.8,-162136.7648,0,-376.27236,0,10,1,1,,,,
2026-05-08T12:36:16.000+00:00,2026-05-08T07:36:16.000-05:00,0,46,-283,631.2,-150000,0,844.924622,-273.367126,354.555796,0.573254,59.994991,0,-379.419944,162188.1024,-162134.6608,0,-376.536902,0,10,1,1,,,,
2026-05-08T12:36:18.000+00:00,2026-05-08T07:36:18.000-05:00,0,46,-285,631.2,-150000,0,844.924622,-273.367126,354.831848,0.573254,59.983795,0,-381.717566,162244.0688,-162230.1824,0,-378.651517,0,10,1,1,,,,
2026-05-08T12:36:20.000+00:00,2026-05-08T07:36:20.000-05:00,0,46,-281,631.2,-150000,0,844.924622,-263.318909,354.7612,0.578131,59.983795,0,-2084.593037,162171.6912,-162101.4176,0,-2007.649262,0,-1670,1,1,,,,
2026-05-08T12:36:22.000+00:00,2026-05-08T07:36:22.000-05:00,0,46,-284,631.2,-150000,0,821.943665,1919.02417,354.622854,0.37542,59.984264,0,-385.973513,161908.6912,-161883.864,0,-381.020205,0,10,1,1,,,,
2026-05-08T12:36:24.000+00:00,2026-05-08T07:36:24.000-05:00,0,46,-286,631.2,-150000,0,844.578125,1919.02417,354.650482,0.567818,59.984264,0,-378.472125,162176.32,-162143.4976,0,-375.668252,0,10,1,1,,,,
2026-05-08T12:36:26.000+00:00,2026-05-08T07:36:26.000-05:00,0,46,-282,631.2,-150000,0,844.578125,-262.343628,354.686391,0.546053,59.984264,0,-376.964349,162275.208,-162209.5632,0,-375.535657,0,10,1,1,,,,
2026-05-08T12:36:28.000+00:00,2026-05-08T07:36:28.000-05:00,0,46,-288,631.2,-150000,0,844.578125,-262.343628,354.85906,0.557392,59.984264,0,-378.638834,162277.7328,-162225.5536,0,-376.14075,0,10,1,1,,,,
2026-05-08T12:36:30.000+00:00,2026-05-08T07:36:30.000-05:00,0,46,-290,631.2,-150000,0,844.578125,-269.913971,354.68335,0.557392,59.984264,0,-379.558553,162201.1472,-162173.3744,0,-375.844902,0,10,1,1,,,,
2026-05-08T12:36:32.000+00:00,2026-05-08T07:36:32.000-05:00,0,46,-295,631.2,-150000,0,844.578125,-269.913971,354.719248,0.557392,59.984264,0,-378.480743,162201.9888,-162187.2608,0,-375.318938,0,10,1,1,,,,
2026-05-08T12:36:34.000+00:00,2026-05-08T07:36:34.000-05:00,0,46,-293,631.2,-150000,0,844.578125,-269.913971,354.613342,0.575796,59.984264,0,-378.758424,162193.9936,-162128.3488,0,-375.50015,0,10,1,1,,,,
2026-05-08T12:36:36.000+00:00,2026-05-08T07:36:36.000-05:00,0,46,-295,631.2,-150000,0,844.578125,-284.668579,354.614197,0.597628,59.984264,0,-378.415629,162215.8752,-162150.6512,0,-375.538649,0,10,1,1,,,,
2026-05-08T12:36:38.000+00:00,2026-05-08T07:36:38.000-05:00,0,46,-303,631.2,-150000,0,844.578125,-284.668579,354.711741,0.556538,59.984264,0,-376.485708,162198.2016,-162166.2208,0,0,0,10,1,1,,,,
2026-05-08T12:36:40.000+00:00,2026-05-08T07:36:40.000-05:00,0,46,-300,631.2,-150000,0,844.578125,-266.948425,354.619883,0.568662,59.984264,0,0,162223.8704,-162200.3056,162.896076,0,0,0,1,1,,,,
2026-05-08T12:36:42.000+00:00,2026-05-08T07:36:42.000-05:00,0,46,-264,631.2,-150000,156.203766,856.906677,-444.916565,354.638814,0.556684,59.984264,0,-386.770852,162267.2128,-162236.4944,157.316117,-385.104061,-690,10,1,1,,,,
2026-05-08T12:36:44.000+00:00,2026-05-08T07:36:44.000-05:00,0,46,-171,631.2,-150000,0,823.838745,-263.672058,354.609904,0.563238,59.984264,0,-381.208711,162163.696,-162162.8544,0,-376.026604,0,10,1,1,,,,
2026-05-08T12:36:46.000+00:00,2026-05-08T07:36:46.000-05:00,0,46,-260,631.2,-150000,0,848.680176,-265.43338,354.688497,0.563238,59.984264,0,-378.544613,162190.2064,-162180.9488,0,-375.888576,0,10,1,1,,,,
2026-05-08T12:36:48.000+00:00,2026-05-08T07:36:48.000-05:00,0,46,-292,631.2,-150000,0,848.680176,-293.759125,354.646444,0.563238,59.984264,0,-379.154813,162183.8944,-162183.0528,0,-376.437596,0,10,1,1,,,,
2026-05-08T12:36:50.000+00:00,2026-05-08T07:36:50.000-05:00,0,46,-296,631.2,-150000,0,848.680176,-276.496796,354.605377,0.563238,59.984264,0,-376.657628,162173.7952,-162161.592,0,-375.954566,0,10,1,1,,,,
2026-05-08T12:36:52.000+00:00,2026-05-08T07:36:52.000-05:00,0,46,-301,631.2,-150000,0,848.680176,-263.855774,354.680664,0.573916,59.984264,0,-379.020992,162207.0384,-162179.2656,0,-378.244287,0,10,1,1,,,,
2026-05-08T12:36:54.000+00:00,2026-05-08T07:36:54.000-05:00,0,46,-298,631.2,-150000,0,852.577454,-274.212524,354.632436,0.570561,59.984264,0,-380.733937,162178.8448,-162137.1856,0,-377.841173,0,10,1,1,,,,
2026-05-08T12:36:56.000+00:00,2026-05-08T07:36:56.000-05:00,0,46,-296,631.2,-150000,0,852.577454,-274.212524,354.688141,0.568667,59.984264,0,-382.314972,162179.6864,-162138.8688,0,-380.104913,0,10,1,1,,,,
2026-05-08T12:36:58.000+00:00,2026-05-08T07:36:58.000-05:00,0,46,-279,631.2,-150000,388.043006,852.577454,-274.212524,354.793142,0.568667,59.984264,0,-383.844351,162211.2464,-162208.7216,397.333055,-380.693507,-470,10,1,1,,,,
2026-05-08T12:37:00.000+00:00,2026-05-08T07:37:00.000-05:00,0,46,16,631.2,-150000,0,449.068054,-274.212524,354.562866,0.331597,59.984264,0,-755.461912,162151.072,-162136.7648,389.798206,-389.447188,0,-340,1,1,,,,
2026-05-08T12:37:02.000+00:00,2026-05-08T07:37:02.000-05:00,0,46,-169,631.2,-150000,631.2,839.474548,-184.639542,354.66508,0.563123,59.984264,0,-967.920235,162123.72,-162110.6752,631.2,-774.644772,10,-520,1,1,,,,
2026-05-08T12:37:04.000+00:00,2026-05-08T07:37:04.000-05:00,0,46,209,631.2,-150000,439.347686,192.732574,1146.490723,354.573385,0.139039,59.984264,0,-437.345178,162113.2,-162090.056,631.2,-434.384741,-420,10,1,1,,,,
2026-05-08T12:37:06.000+00:00,2026-05-08T07:37:06.000-05:00,0,46,155,631.2,-150000,0,414.508148,-262.774628,354.640839,0.305934,59.984264,0,-418.359862,162132.9776,-162108.992,427.915275,-416.953717,0,10,1,1,,,,
2026-05-08T12:37:08.000+00:00,2026-05-08T07:37:08.000-05:00,0,46,-151,631.2,-150000,631.2,848.190063,-262.774628,354.662638,0.574427,59.984264,0,-403.273747,162180.528,-162159.9088,631.2,-401.078697,-90,10,1,1,,,,
2026-05-08T12:37:10.000+00:00,2026-05-08T07:37:10.000-05:00,0,46,260,631.2,-150000,16.911247,359.487976,-262.774628,354.649913,0.264674,59.984264,0,-398.419651,162207.0384,-162198.2016,631.2,-396.178347,-820,10,1,1,,,,
2026-05-08T12:37:12.000+00:00,2026-05-08T07:37:12.000-05:00,0,46,363,631.2,-150000,0,483.427216,-262.055481,354.610555,0.363855,59.984264,0,-393.337593,162182.2112,-162178.0032,631.2,-391.375634,0,10,1,1,,,,
2026-05-08T12:37:14.000+00:00,2026-05-08T07:37:14.000-05:00,0,46,-72,631.2,-150000,399.755122,842.220215,-277.708282,354.576223,0.568185,59.984264,0,-389.9752,162196.9392,-162174.216,405.266168,-389.8182,0,10,1,1,,,,
2026-05-08T12:37:16.000+00:00,2026-05-08T07:37:16.000-05:00,0,46,40,631.2,-150000,418.139145,842.220215,-277.708282,354.586243,0.568185,59.984264,0,-395.518964,162153.176,-162152.3344,421.080591,-394.885777,0,10,1,1,,,,
2026-05-08T12:37:18.000+00:00,2026-05-08T07:37:18.000-05:00,0,46,38,631.2,-150000,0,852.53595,-267.320496,354.633514,0.564618,59.984264,0,-390.030807,162170.4288,-162166.6416,0,-388.652864,0,10,1,1,,,,
2026-05-08T12:37:20.000+00:00,2026-05-08T07:37:20.000-05:00,0,46,-259,631.2,-150000,415.123983,852.53595,-267.320496,354.672963,0.575671,59.984264,0,-383.303349,162193.5728,-162187.2608,416.339326,-382.396657,0,10,1,1,,,,
2026-05-08T12:37:22.000+00:00,2026-05-08T07:37:22.000-05:00,0,46,-17,631.2,-150000,404.235506,428.189423,-267.320496,354.74707,0.565497,59.984264,0,-390.963926,162183.0528,-162161.1712,411.460237,-387.727109,-440,10,1,1,,,,
2026-05-08T12:37:24.000+00:00,2026-05-08T07:37:24.000-05:00,0,46,101,631.2,-150000,377.772732,455.689575,-275.49707,354.64503,0.342321,59.981266,0,-390.223979,162200.3056,-162188.944,381.502581,-388.269427,-460,10,1,1,,,,
2026-05-08T12:37:26.000+00:00,2026-05-08T07:37:26.000-05:00,0,46,-10,631.2,-150000,82.386835,765.608276,-278.138824,354.627075,0.52467,59.981266,0,-387.376429,162172.5328,-162169.1664,235.589371,-386.484214,-600,10,1,1,,,,
2026-05-08T12:37:28.000+00:00,2026-05-08T07:37:28.000-05:00,0,46,-76,631.2,-150000,238.10849,765.608276,-278.138824,354.656199,0.52467,59.981266,0,-389.098906,162197.7808,-162184.736,239.884505,-387.278643,-600,10,1,1,,,,
