Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:37:30.000+00:00,2026-05-08T07:37:30.000-05:00,0,46,-52,631.2,-150000,225.987617,601.470032,-278.138824,354.695699,0.437786,59.981266,0,-396.113519,162190.2064,-162157.384,225.987617,-391.014049,-610,10,1,1,,,,
2026-05-08T12:37:32.000+00:00,2026-05-08T07:37:32.000-05:00,0,46,-52,631.2,-150000,152.209401,683.746704,-278.138824,354.618306,0.463936,59.981266,0,-396.25433,162145.1808,-162120.7744,527.614699,-394.331981,-680,10,1,1,,,,
2026-05-08T12:37:34.000+00:00,2026-05-08T07:37:34.000-05:00,0,46,-113,631.2,-150000,548.947189,683.746704,-276.154846,354.661601,0.479216,59.981266,0,-396.955262,162246.1728,-162223.4496,549.613012,-394.081741,-300,10,1,1,,,,
2026-05-08T12:37:36.000+00:00,2026-05-08T07:37:36.000-05:00,0,46,149,631.2,-150000,0,480.120758,-262.571686,354.638641,0.347883,59.981266,0,-395.730381,162196.0976,-162161.592,546.167366,-390.874924,0,10,1,1,,,,
2026-05-08T12:37:38.000+00:00,2026-05-08T07:37:38.000-05:00,0,46,149,631.2,-150000,631.2,849.299683,-262.571686,354.674622,0.568077,59.981266,0,-393.539375,162192.3104,-162145.6016,631.2,-392.109021,-80,10,1,1,,,,
2026-05-08T12:37:40.000+00:00,2026-05-08T07:37:40.000-05:00,0,46,97,631.2,-150000,17.628953,760.756958,-270.839294,354.616526,0.514125,59.981266,0,-393.505765,162176.7408,-162162.8544,631.2,-392.001354,-810,10,1,1,,,,
2026-05-08T12:37:42.000+00:00,2026-05-08T07:37:42.000-05:00,0,46,131,631.2,-150000,453.874397,805.788025,-270.839294,354.6934,0.536676,59.981266,0,-393.847091,162213.7712,-162168.7456,461.264699,-392.673841,-390,10,1,1,,,,
2026-05-08T12:37:44.000+00:00,2026-05-08T07:37:44.000-05:00,0,46,96,631.2,-150000,0,383.032806,-283.11026,354.724162,0.287499,59.981266,0,-396.316811,162212.5088,-162185.9984,456.817985,-395.217191,0,10,1,1,,,,
2026-05-08T12:37:46.000+00:00,2026-05-08T07:37:46.000-05:00,0,46,-176,631.2,-150000,631.2,818.036316,1938.935547,354.651113,0.366532,59.981266,0,-403.047207,162010.9456,-161871.24,631.2,-399.320879,0,10,1,1,,,,
2026-05-08T12:37:48.000+00:00,2026-05-08T07:37:48.000-05:00,0,46,249,631.2,-150000,631.2,818.036316,1928.574829,354.594828,0.40223,59.981266,0,-395.779038,162191.4688,-162074.4864,631.2,-393.240251,-80,10,1,1,,,,
2026-05-08T12:37:50.000+00:00,2026-05-08T07:37:50.000-05:00,0,46,314,631.2,-150000,631.2,219.547134,-280.793518,354.685577,0.16441,59.981266,0,-396.53997,162241.544,-162201.9888,631.2,-394.843556,-80,10,1,1,,,,
2026-05-08T12:37:52.000+00:00,2026-05-08T07:37:52.000-05:00,0,46,321,631.2,-150000,607.996611,219.547134,1555.964722,354.743144,0.16441,59.981266,0,-433.856274,162113.6208,-161987.3808,631.2,-428.575297,0,10,1,1,,,,
2026-05-08T12:37:54.000+00:00,2026-05-08T07:37:54.000-05:00,0,46,324,631.2,-150000,0,648.695312,1555.964722,354.627757,0.122777,59.981266,0,-408.812723,162196.5184,-162037.456,0,-400.549053,0,10,1,1,,,,
2026-05-08T12:37:56.000+00:00,2026-05-08T07:37:56.000-05:00,0,46,-123,631.2,-150000,0,838.203796,-264.08786,354.706116,0.572373,59.981266,0,-397.334242,162227.2368,-162218.8208,0,-392.35177,0,10,1,1,,,,
2026-05-08T12:37:58.000+00:00,2026-05-08T07:37:58.000-05:00,0,46,-257,631.2,-150000,0,849.57489,-264.08786,354.651571,0.560907,59.981266,0,-390.231941,162131.2944,-161978.544,0,-377.669399,0,10,1,1,,,,
2026-05-08T12:38:00.000+00:00,2026-05-08T07:38:00.000-05:00,0,46,-298,631.2,-150000,0,832.21521,1537.930908,354.560059,0.443303,59.981266,0,-376.325099,162104.784,-161983.1728,0,-375.623448,0,10,1,1,,,,
2026-05-08T12:38:02.000+00:00,2026-05-08T07:38:02.000-05:00,0,46,-295,631.2,-150000,0,858.819824,-285.05072,354.633331,0.569064,59.981266,0,-378.584593,162202.4096,-162183.4736,0,-376.947049,0,10,1,1,,,,
2026-05-08T12:38:04.000+00:00,2026-05-08T07:38:04.000-05:00,0,46,-295,631.2,-150000,0,844.216187,-274.421692,354.66212,0.561022,59.981266,0,-375.290962,162188.5232,-162186.4192,0,-374.370588,0,10,1,1,,,,
2026-05-08T12:38:06.000+00:00,2026-05-08T07:38:06.000-05:00,0,46,-301,631.2,-150000,0,844.216187,-267.625671,354.626984,0.542101,59.981266,0,-377.878458,162158.6464,-162144.3392,0,-376.10204,0,10,1,1,,,,
2026-05-08T12:38:08.000+00:00,2026-05-08T07:38:08.000-05:00,0,46,-300,631.2,-150000,0,844.216187,-267.625671,354.800547,0.548898,59.981266,0,-379.784802,162219.2416,-162193.152,0,-376.945558,0,10,1,1,,,,
2026-05-08T12:38:10.000+00:00,2026-05-08T07:38:10.000-05:00,0,46,-299,631.2,-150000,0,844.216187,-263.988831,354.590658,0.548898,59.981266,0,-377.714928,162179.2656,-162170.4288,0,-377.529383,0,10,1,1,,,,
2026-05-08T12:38:12.000+00:00,2026-05-08T07:38:12.000-05:00,0,46,-310,631.2,-150000,0,858.092529,-277.85553,354.697062,0.550309,59.981266,0,-377.695288,162220.504,-162169.1664,0,-374.538086,0,10,1,1,,,,
2026-05-08T12:38:14.000+00:00,2026-05-08T07:38:14.000-05:00,0,46,-299,631.2,-150000,0,847.30658,-260.639801,354.694295,0.562921,59.981266,0,-1072.846638,162194.4144,-162192.3104,0,-1066.203388,0,-670,1,1,,,,
2026-05-08T12:38:16.000+00:00,2026-05-08T07:38:16.000-05:00,0,46,-292,631.2,-150000,0,834.659241,1226.848267,354.726837,0.536694,59.981266,0,-2771.241167,162143.0768,-162022.728,0,-1078.084824,0,-2340,1,1,,,,
2026-05-08T12:38:18.000+00:00,2026-05-08T07:38:18.000-05:00,0,46,-295,631.2,-150000,0,811.396484,2539.053467,354.48763,0.295919,59.981266,0,-409.210974,161851.0416,-161842.6256,0,-405.679659,0,-20,1,1,,,,
2026-05-08T12:38:20.000+00:00,2026-05-08T07:38:20.000-05:00,0,46,-299,631.2,-150000,0,850.047485,2219.14917,354.598012,0.561649,59.981266,0,-379.083732,162162.8544,-162055.5504,0,-374.533735,0,10,1,1,,,,
2026-05-08T12:38:22.000+00:00,2026-05-08T07:38:22.000-05:00,0,46,-293,631.2,-150000,0,850.047485,-264.122223,354.618276,0.561649,59.983349,0,-376.771034,162174.6368,-162161.592,0,-375.701381,0,10,1,1,,,,
2026-05-08T12:38:24.000+00:00,2026-05-08T07:38:24.000-05:00,0,46,-288,631.2,-150000,0,841.252014,-283.420319,354.703156,0.574592,59.983349,0,-378.147278,162214.192,-162180.528,0,-375.68845,0,10,1,1,,,,
2026-05-08T12:38:26.000+00:00,2026-05-08T07:38:26.000-05:00,0,46,-286,631.2,-150000,0,841.252014,-272.251373,354.713613,0.558626,59.983349,0,-378.73957,162172.5328,-162167.0624,0,-377.089565,0,10,1,1,,,,
2026-05-08T12:38:28.000+00:00,2026-05-08T07:38:28.000-05:00,0,46,-285,631.2,-150000,0,838.938599,-272.251373,354.764394,0.57099,59.983349,0,-379.504031,162207.88,-162167.4832,0,-375.837922,0,10,1,1,,,,
2026-05-08T12:38:30.000+00:00,2026-05-08T07:38:30.000-05:00,0,46,-285,631.2,-150000,0,850.776001,-272.251373,354.579549,0.57099,59.983349,0,-379.663554,162148.1264,-162141.3936,0,-376.70065,0,10,1,1,,,,
2026-05-08T12:38:32.000+00:00,2026-05-08T07:38:32.000-05:00,0,46,-283,631.2,-150000,0,839.877991,-272.251373,354.645721,0.570321,59.983349,0,-378.217427,162178.0032,-162164.1168,0,-375.506575,0,10,1,1,,,,
2026-05-08T12:38:34.000+00:00,2026-05-08T07:38:34.000-05:00,0,46,-282,631.2,-150000,0,853.496033,-272.251373,354.658396,0.56576,59.983349,0,-378.14153,162201.1472,-162151.9136,0,-376.07644,0,10,1,1,,,,
2026-05-08T12:38:36.000+00:00,2026-05-08T07:38:36.000-05:00,0,46,-284,631.2,-150000,0,842.806885,-260.614044,354.640656,0.553214,59.983349,0,-383.489811,162165.8,-162101.4176,0,-381.314778,0,10,1,1,,,,
2026-05-08T12:38:38.000+00:00,2026-05-08T07:38:38.000-05:00,0,46,-285,631.2,-150000,211.315816,842.806885,1638.828125,354.638611,0.576683,59.983349,0,-408.49817,162047.976,-162018.0992,214.861226,-407.543498,0,10,1,1,,,,
2026-05-08T12:38:40.000+00:00,2026-05-08T07:38:40.000-05:00,0,46,-140,631.2,-150000,204.777789,628.29541,-272.020691,354.581085,0.447637,59.983349,0,-398.045043,162146.4432,-162063.5456,214.663452,-393.771063,0,10,1,1,,,,
2026-05-08T12:38:42.000+00:00,2026-05-08T07:38:42.000-05:00,0,46,-184,631.2,-150000,287.263608,844.257874,-256.598541,354.613993,0.556993,59.983349,0,-390.618734,162180.1072,-162176.32,290.646718,-389.961704,0,10,1,1,,,,
2026-05-08T12:38:44.000+00:00,2026-05-08T07:38:44.000-05:00,0,46,-77,631.2,-150000,285.442618,844.257874,-256.598541,354.651215,0.556993,59.983349,0,-383.15038,162201.568,-162183.4736,288.68531,-383.009202,0,10,1,1,,,,
2026-05-08T12:38:46.000+00:00,2026-05-08T07:38:46.000-05:00,0,46,-170,631.2,-150000,0,848.194031,-274.367249,354.677297,0.561882,59.983349,0,-379.233228,162204.5136,-162167.904,0,-376.838975,0,10,1,1,,,,
2026-05-08T12:38:48.000+00:00,2026-05-08T07:38:48.000-05:00,0,46,-279,631.2,-150000,0,848.194031,-274.367249,354.700734,0.561882,59.983349,0,-379.483123,162199.464,-162185.1568,0,-375.242548,0,10,1,1,,,,
2026-05-08T12:38:50.000+00:00,2026-05-08T07:38:50.000-05:00,0,46,-302,631.2,-150000,0,848.194031,-270.273834,354.684031,0.561882,59.983349,0,-381.179104,162201.1472,-162178.424,0,-378.181629,0,10,1,1,,,,
2026-05-08T12:38:52.000+00:00,2026-05-08T07:38:52.000-05:00,0,46,-308,631.2,-150000,0,848.194031,-270.273834,354.644714,0.561882,59.99416,0,-378.504684,162181.3696,-162154.4384,0,-376.983111,0,10,1,1,,,,
2026-05-08T12:38:54.000+00:00,2026-05-08T07:38:54.000-05:00,0,46,-302,631.2,-150000,0,848.194031,-270.273834,354.646505,0.561882,59.99416,0,-385.451438,162170.008,-162168.7456,0,-378.140252,0,10,1,1,,,,
2026-05-08T12:38:56.000+00:00,2026-05-08T07:38:56.000-05:00,0,46,-310,631.2,-150000,0,849.770386,-270.273834,354.582672,0.561882,59.99416,0,-390.448583,162125.824,-162121.616,0,-386.301997,0,10,1,1,,,,
2026-05-08T12:38:58.000+00:00,2026-05-08T07:38:58.000-05:00,0,46,-312,631.2,-150000,0,849.770386,-270.273834,354.528035,0.561882,59.99416,0,-389.254885,162128.7696,-162106.4672,0,-386.832382,0,10,1,1,,,,
2026-05-08T12:39:00.000+00:00,2026-05-08T07:39:00.000-05:00,0,46,-312,631.2,-150000,0,849.770386,-275.912567,354.61558,0.561882,59.99416,0,-379.743986,162209.1424,-162152.7552,0,-376.771697,0,10,1,1,,,,
2026-05-08T12:39:02.000+00:00,2026-05-08T07:39:02.000-05:00,0,46,-301,631.2,-150000,0,849.141907,-275.912567,354.736928,0.561794,59.983906,0,-379.079456,162210.4048,-162194.4144,0,-374.983688,0,10,1,1,,,,
2026-05-08T12:39:04.000+00:00,2026-05-08T07:39:04.000-05:00,0,46,-303,631.2,-150000,0,849.141907,-275.912567,354.639465,0.561794,59.983906,0,0,162199.0432,-162181.3696,0,0,0,0,1,1,,,,
2026-05-08T12:39:06.000+00:00,2026-05-08T07:39:06.000-05:00,0,46,-298,631.2,-150000,0,861.330811,-459.447144,354.614024,0.546669,59.983906,0,0,162258.7968,-162240.2816,0,0,0,10,1,1,,,,
2026-05-08T12:39:08.000+00:00,2026-05-08T07:39:08.000-05:00,0,46,-296,631.2,-150000,0,847.161926,-270.902252,354.65801,0.548449,59.983906,0,-390.637663,162227.2368,-162185.1568,0,-388.725043,0,10,1,1,,,,
2026-05-08T12:39:10.000+00:00,2026-05-08T07:39:10.000-05:00,0,46,-298,631.2,-150000,0,851.447998,-270.902252,354.614878,0.561818,59.983906,0,-390.02696,162179.6864,-162179.2656,0,-388.572712,0,10,1,1,,,,
2026-05-08T12:39:12.000+00:00,2026-05-08T07:39:12.000-05:00,0,46,-296,631.2,-150000,0,838.864746,-270.902252,354.639882,0.561818,59.983906,0,-386.171077,162210.4048,-162167.0624,0,-382.124548,0,10,1,1,,,,
2026-05-08T12:39:14.000+00:00,2026-05-08T07:39:14.000-05:00,0,46,-295,631.2,-150000,0,838.864746,-270.902252,354.650126,0.561818,59.983906,0,-382.027162,162209.5632,-162169.1664,0,-379.7117,0,10,1,1,,,,
2026-05-08T12:39:16.000+00:00,2026-05-08T07:39:16.000-05:00,0,46,-296,631.2,-150000,0,852.790955,-270.902252,354.599325,0.561818,59.983906,0,-381.936594,162156.1216,-162137.1856,0,-377.946601,0,10,1,1,,,,
2026-05-08T12:39:18.000+00:00,2026-05-08T07:39:18.000-05:00,0,46,-299,631.2,-150000,0,850.87738,-273.369476,354.70342,0.561818,59.983906,0,-377.121091,162202.8304,-162190.6272,0,-375.165019,0,10,1,1,,,,
2026-05-08T12:39:20.000+00:00,2026-05-08T07:39:20.000-05:00,0,46,-296,631.2,-150000,0,850.87738,-284.904358,354.662954,0.561818,59.983906,0,-377.375578,162175.4784,-162162.8544,0,-376.544593,0,10,1,1,,,,
2026-05-08T12:39:22.000+00:00,2026-05-08T07:39:22.000-05:00,0,46,-301,631.2,-150000,0,850.87738,-271.073486,354.612946,0.563415,59.983906,0,-375.839558,162165.8,-162143.9184,0,-375.452636,0,10,1,1,,,,
2026-05-08T12:39:24.000+00:00,2026-05-08T07:39:24.000-05:00,0,46,-301,631.2,-150000,0,846.563354,-276.470947,354.622213,0.563415,59.983604,0,-378.011933,162191.4688,-162189.7856,0,-376.049638,0,10,1,1,,,,
2026-05-08T12:39:26.000+00:00,2026-05-08T07:39:26.000-05:00,0,46,-301,631.2,-150000,0,846.563354,-285.989746,354.714976,0.562619,59.983604,0,-378.989307,162195.6768,-162176.7408,0,-374.159662,0,10,1,1,,,,
2026-05-08T12:39:28.000+00:00,2026-05-08T07:39:28.000-05:00,0,46,-299,631.2,-150000,0,846.563354,-275.352325,354.677612,0.562619,59.983604,0,-383.955523,162183.0528,-162182.632,0,-379.962257,0,10,1,1,,,,
2026-05-08T12:39:30.000+00:00,2026-05-08T07:39:30.000-05:00,0,46,-297,631.2,-150000,0,846.563354,-275.352325,354.587575,0.562619,59.983604,0,-382.143737,162169.5872,-162168.3248,0,-380.018977,0,10,1,1,,,,
2026-05-08T12:39:32.000+00:00,2026-05-08T07:39:32.000-05:00,0,46,-290,631.2,-150000,0,839.963989,-275.352325,354.642049,0.550383,59.983604,0,-379.045998,162166.2208,-162155.28,0,-377.044837,0,10,1,1,,,,
2026-05-08T12:39:34.000+00:00,2026-05-08T07:39:34.000-05:00,0,46,-286,631.2,-150000,94.02868,839.963989,-275.410248,354.699504,0.550383,59.983604,0,-378.329404,162165.8,-162152.3344,359.006201,-375.361209,-810,10,1,1,,,,
2026-05-08T12:39:36.000+00:00,2026-05-08T07:39:36.000-05:00,0,46,-244,631.2,-150000,364.754551,751.670166,-275.410248,354.674388,0.517802,59.983604,0,-379.154756,162209.5632,-162174.6368,368.947275,-377.185801,-520,10,1,1,,,,
2026-05-08T12:39:38.000+00:00,2026-05-08T07:39:38.000-05:00,0,46,11,631.2,-150000,294.51569,515.344238,-276.651062,354.744954,0.372512,59.983604,0,-384.597875,162209.5632,-162196.0976,349.336008,-381.223459,-570,10,1,1,,,,
2026-05-08T12:39:40.000+00:00,2026-05-08T07:39:40.000-05:00,0,46,13,631.2,-150000,270.337945,556.000183,-276.651062,354.661001,0.393399,59.983604,0,-386.439782,162186.84,-162186.4192,281.184853,-382.481076,-580,10,1,1,,,,
2026-05-08T12:39:42.000+00:00,2026-05-08T07:39:42.000-05:00,0,46,-5,631.2,-150000,316.459104,570.64032,-276.651062,354.676758,0.393399,59.983604,0,-384.41527,162210.8256,-162184.736,319.265676,-383.069659,-530,10,1,1,,,,
2026-05-08T12:39:44.000+00:00,2026-05-08T07:39:44.000-05:00,0,46,31,631.2,-150000,318.266389,570.64032,-287.814453,354.706868,0.414362,59.983604,0,-387.896475,162197.36,-162175.8992,318.745637,-386.44035,-530,10,1,1,,,,
2026-05-08T12:39:46.000+00:00,2026-05-08T07:39:46.000-05:00,0,46,1,631.2,-150000,234.99228,597.830566,-274.414124,354.677114,0.418047,59.983604,0,-389.732657,162194.8352,-162180.1072,237.45568,-389.287272,0,10,1,1,,,,
2026-05-08T12:39:48.000+00:00,2026-05-08T07:39:48.000-05:00,0,46,-46,631.2,-150000,0,844.226807,-274.414124,354.648549,0.557758,59.983604,0,-393.519547,162180.1072,-162170.4288,0,-391.177129,0,10,1,1,,,,
2026-05-08T12:39:50.000+00:00,2026-05-08T07:39:50.000-05:00,0,46,-230,631.2,-150000,0,844.226807,-284.611237,354.684723,0.557758,59.983604,0,-391.406494,162179.6864,-162173.3744,0,-385.442259,0,10,1,1,,,,
2026-05-08T12:39:52.000+00:00,2026-05-08T07:39:52.000-05:00,0,46,-281,631.2,-150000,0,844.226807,-274.317566,354.66276,0.557758,59.983604,0,-384.352746,162178.8448,-162171.6912,0,-382.601182,0,10,1,1,,,,
2026-05-08T12:39:54.000+00:00,2026-05-08T07:39:54.000-05:00,0,46,-288,631.2,-150000,0,844.226807,-286.09436,354.664673,0.557758,59.983604,0,-384.881465,162157.8048,-162143.4976,0,-384.375065,0,10,1,1,,,,
2026-05-08T12:39:56.000+00:00,2026-05-08T07:39:56.000-05:00,0,46,-293,631.2,-150000,0,844.226807,-286.09436,354.686717,0.557758,59.983604,0,-383.572865,162210.8256,-162202.4096,0,-379.921681,0,10,1,1,,,,
2026-05-08T12:39:58.000+00:00,2026-05-08T07:39:58.000-05:00,0,46,-289,631.2,-150000,0,844.226807,-286.09436,354.643921,0.545713,59.983604,0,-383.836076,162180.1072,-162127.0864,0,-383.137627,0,10,1,1,,,,
2026-05-08T12:40:00.000+00:00,2026-05-08T07:40:00.000-05:00,0,46,-290,631.2,-150000,0,844.226807,-286.09436,354.641327,0.558254,59.983604,0,-387.297991,162185.9984,-162158.6464,0,-386.607019,0,10,1,1,,,,
2026-05-08T12:40:02.000+00:00,2026-05-08T07:40:02.000-05:00,0,46,-298,631.2,-150000,0,844.226807,-286.09436,354.609212,0.558254,59.983604,0,-387.225785,162181.3696,-162163.696,0,-386.876375,0,10,1,1,,,,
2026-05-08T12:40:04.000+00:00,2026-05-08T07:40:04.000-05:00,0,46,-306,631.2,-150000,0,844.226807,-286.09436,354.601359,0.558254,59.983604,0,-380.790165,162139.2896,-162137.1856,0,-380.759083,0,10,1,1,,,,
2026-05-08T12:40:06.000+00:00,2026-05-08T07:40:06.000-05:00,0,46,-305,631.2,-150000,0,844.226807,-275.778778,354.620473,0.558254,59.983604,0,-377.282251,162212.5088,-162183.0528,0,-375.681341,0,10,1,1,,,,
2026-05-08T12:40:08.000+00:00,2026-05-08T07:40:08.000-05:00,0,46,-302,631.2,-150000,0,844.226807,-285.826935,354.684764,0.558254,59.983604,0,-377.065945,162206.6176,-162197.7808,0,-375.851319,0,10,1,1,,,,
2026-05-08T12:40:10.000+00:00,2026-05-08T07:40:10.000-05:00,0,46,-309,631.2,-150000,0,844.226807,-285.826935,354.740997,0.558254,59.995308,0,-377.983117,162215.4544,-162202.8304,0,-377.983117,0,10,1,1,,,,
2026-05-08T12:40:12.000+00:00,2026-05-08T07:40:12.000-05:00,0,46,-306,631.2,-150000,0,827.334045,1409.471313,354.635111,0.52684,59.995308,0,-1379.172075,162095.1056,-162002.9504,0,-1378.830086,0,-970,1,1,,,,
2026-05-08T12:40:14.000+00:00,2026-05-08T07:40:14.000-05:00,0,46,-309,631.2,-150000,0,827.334045,1409.471313,354.618652,0.466429,59.995308,0,-395.165787,162110.2544,-162034.5104,0,-392.754916,0,10,1,1,,,,
2026-05-08T12:40:16.000+00:00,2026-05-08T07:40:16.000-05:00,0,46,-315,631.2,-150000,0,846.722961,-277.338226,354.668386,0.555043,60.005978,0,-388.971125,162182.632,-162169.1664,0,-388.639989,0,10,1,1,,,,
2026-05-08T12:40:18.000+00:00,2026-05-08T07:40:18.000-05:00,0,46,-313,631.2,-150000,0,851.933289,-277.338226,354.659943,0.555043,60.005978,0,-383.576087,162179.2656,-162169.5872,0,-381.864467,0,10,1,1,,,,
2026-05-08T12:40:20.000+00:00,2026-05-08T07:40:20.000-05:00,0,46,-309,631.2,-150000,0,840.212341,-277.338226,354.709951,0.555043,60.01643,0,-382.660459,162207.4592,-162200.7264,0,-380.942979,0,10,1,1,,,,
2026-05-08T12:40:22.000+00:00,2026-05-08T07:40:22.000-05:00,0,46,-305,631.2,-150000,0,851.800049,-278.727051,354.625142,0.560989,60.014881,0,-378.941183,162173.7952,-162133.3984,0,-377.794597,0,10,1,1,,,,
2026-05-08T12:40:24.000+00:00,2026-05-08T07:40:24.000-05:00,0,46,-304,631.2,-150000,0,839.093872,-278.727051,354.563822,0.560989,60.014881,0,-382.581806,162163.2752,-162159.488,0,-380.144872,0,10,1,1,,,,
2026-05-08T12:40:26.000+00:00,2026-05-08T07:40:26.000-05:00,0,46,-293,631.2,-150000,0,849.221558,-278.727051,354.669779,0.560989,60.014881,0,-379.901608,162175.8992,-162165.8,0,-378.835415,0,10,1,1,,,,
2026-05-08T12:40:28.000+00:00,2026-05-08T07:40:28.000-05:00,0,46,-286,631.2,-150000,0,849.221558,-278.727051,354.657827,0.565158,60.014881,0,-382.79448,162202.4096,-162176.7408,0,-379.863126,0,10,1,1,,,,
2026-05-08T12:40:30.000+00:00,2026-05-08T07:40:30.000-05:00,0,46,-284,631.2,-150000,0,849.221558,-278.727051,354.6946,0.565158,60.014881,0,-378.416201,162196.9392,-162175.0576,0,-375.863192,0,10,1,1,,,,
2026-05-08T12:40:32.000+00:00,2026-05-08T07:40:32.000-05:00,0,46,-288,631.2,-150000,0,849.221558,-278.727051,354.666616,0.565158,60.014881,0,-377.632283,162196.0976,-162193.9936,0,-375.670998,0,10,1,1,,,,
2026-05-08T12:40:34.000+00:00,2026-05-08T07:40:34.000-05:00,0,46,-284,631.2,-150000,0,846.442932,-278.727051,354.659017,0.565158,60.014881,0,-379.775418,162187.6816,-162182.2112,0,-375.642747,0,10,1,1,,,,
2026-05-08T12:40:36.000+00:00,2026-05-08T07:40:36.000-05:00,0,46,-281,631.2,-150000,0,850.679749,-278.727051,354.628235,0.565158,60.014881,0,-381.576015,162178.0032,-162170.8496,0,-379.856772,0,10,1,1,,,,
2026-05-08T12:40:38.000+00:00,2026-05-08T07:40:38.000-05:00,0,46,-278,631.2,-150000,0,850.679749,-278.727051,354.654114,0.550644,60.014881,0,-377.179159,162190.6272,-162172.5328,0,-377.179159,0,10,1,1,,,,
2026-05-08T12:40:40.000+00:00,2026-05-08T07:40:40.000-05:00,0,46,-277,631.2,-150000,0,851.410034,-294.415619,354.294678,0.576984,60.014881,0,-382.727839,162139.7104,-162076.5904,0,-380.591892,0,10,1,1,,,,
2026-05-08T12:40:42.000+00:00,2026-05-08T07:40:42.000-05:00,0,46,-283,631.2,-150000,0,851.410034,-292.67041,354.523885,0.576984,60.004967,0,-378.321097,162170.8496,-162120.7744,0,-377.531811,0,10,1,1,,,,
2026-05-08T12:40:44.000+00:00,2026-05-08T07:40:44.000-05:00,0,46,-285,631.2,-150000,0,851.410034,-278.501038,354.721751,0.560952,60.004967,0,-377.209209,162224.712,-162202.4096,0,-376.770501,0,10,1,1,,,,
2026-05-08T12:40:46.000+00:00,2026-05-08T07:40:46.000-05:00,0,46,-277,631.2,-150000,0,851.410034,-278.501038,354.657267,0.548069,59.992722,0,-1905.316733,162175.4784,-162061.0208,0,-378.858509,0,-1490,1,1,,,,
2026-05-08T12:40:48.000+00:00,2026-05-08T07:40:48.000-05:00,0,46,-275,631.2,-150000,62.635168,828.686279,1745.155518,354.721293,0.397803,59.98204,0,-392.662518,162047.1344,-161978.1232,65.155616,-389.438674,-780,10,1,1,,,,
2026-05-08T12:40:50.000+00:00,2026-05-08T07:40:50.000-05:00,0,46,-233,631.2,-150000,0,816.598022,1745.155518,354.726919,0.519028,59.98204,0,-386.429677,162226.816,-162207.88,63.462088,-384.251757,0,10,1,1,,,,
2026-05-08T12:40:52.000+00:00,2026-05-08T07:40:52.000-05:00,0,46,-248,631.2,-150000,0,839.723999,-263.783356,354.697947,0.551216,59.98204,0,-1987.31654,162167.904,-162118.2496,0,-386.392853,0,-1590,1,1,,,,
2026-05-08T12:40:54.000+00:00,2026-05-08T07:40:54.000-05:00,0,46,-277,631.2,-150000,0,853.356689,1853.410522,354.607839,0.564415,59.98204,0,-393.166319,161979.3856,-161947.8256,0,-390.295636,0,10,1,1,,,,
2026-05-08T12:40:56.000+00:00,2026-05-08T07:40:56.000-05:00,0,46,-288,631.2,-150000,0,866.424072,1511.274902,354.737752,0.4632,59.98204,0,-386.00073,162210.4048,-162108.992,0,-385.256061,0,10,1,1,,,,
2026-05-08T12:40:58.000+00:00,2026-05-08T07:40:58.000-05:00,0,46,-292,631.2,-150000,0,851.161987,-268.907501,354.723043,0.554131,59.98204,0,-386.239711,162190.6272,-162173.7952,0,-384.161719,0,10,1,1,,,,
2026-05-08T12:41:00.000+00:00,2026-05-08T07:41:00.000-05:00,0,46,-292,631.2,-150000,0,837.135132,442.457977,354.611745,0.554131,59.98204,0,-387.289925,162095.1056,-162059.7584,0,-384.174631,0,10,1,1,,,,
2026-05-08T12:41:02.000+00:00,2026-05-08T07:41:02.000-05:00,0,46,-292,631.2,-150000,0,837.135132,1241.071899,354.705109,0.552881,59.98204,0,-378.538144,162195.256,-162126.2448,0,-377.766377,0,10,1,1,,,,
2026-05-08T12:41:04.000+00:00,2026-05-08T07:41:04.000-05:00,0,46,-293,631.2,-150000,0,849.235596,-270.174255,354.648794,0.552881,59.98204,0,-377.965853,162182.2112,-162169.1664,0,-376.15944,0,10,1,1,,,,
2026-05-08T12:41:06.000+00:00,2026-05-08T07:41:06.000-05:00,0,46,-302,631.2,-150000,0,849.235596,-270.174255,354.612376,0.552881,59.98204,0,-379.286034,162178.8448,-162162.8544,0,-376.235351,0,10,1,1,,,,
2026-05-08T12:41:08.000+00:00,2026-05-08T07:41:08.000-05:00,0,46,-310,631.2,-150000,0,849.235596,-290.238708,354.648895,0.552881,59.98204,0,-373.36846,162208.3008,-162181.3696,0,-372.438741,0,10,1,1,,,,
2026-05-08T12:41:10.000+00:00,2026-05-08T07:41:10.000-05:00,0,46,-312,631.2,-150000,0,849.235596,-279.967804,354.704132,0.552881,59.98204,0,-377.547938,162213.7712,-162191.048,0,-376.345168,0,10,1,1,,,,
2026-05-08T12:41:12.000+00:00,2026-05-08T07:41:12.000-05:00,0,46,-309,631.2,-150000,0,849.235596,-275.629791,354.647257,0.552881,59.98204,0,-376.886634,162183.0528,-162175.0576,0,-375.899424,0,10,1,1,,,,
2026-05-08T12:41:14.000+00:00,2026-05-08T07:41:14.000-05:00,0,46,-311,631.2,-150000,0,849.235596,-285.713837,354.617696,0.552881,59.98204,0,-376.833131,162183.8944,-162164.9584,0,-373.740923,0,10,1,1,,,,
2026-05-08T12:41:16.000+00:00,2026-05-08T07:41:16.000-05:00,0,46,-306,631.2,-150000,0,849.235596,-310.817444,354.639557,0.552881,59.98204,0,-381.867229,162155.7008,-162146.4432,0,-379.232536,0,10,1,1,,,,
2026-05-08T12:41:18.000+00:00,2026-05-08T07:41:18.000-05:00,0,46,-309,631.2,-150000,0,849.235596,-278.8367,354.61499,0.566175,59.98204,0,-383.598185,162142.656,-162104.3632,0,-380.56611,0,10,1,1,,,,
2026-05-08T12:41:20.000+00:00,2026-05-08T07:41:20.000-05:00,0,46,-309,631.2,-150000,0,849.235596,-271.722595,354.694102,0.539945,59.98204,0,-377.018637,162226.816,-162188.5232,0,-376.233847,0,10,1,1,,,,
2026-05-08T12:41:22.000+00:00,2026-05-08T07:41:22.000-05:00,0,46,-302,631.2,-150000,0,851.089722,-280.984833,354.77831,0.557549,59.986771,0,-378.731849,162213.3504,-162210.4048,0,-377.422609,0,10,1,1,,,,
2026-05-08T12:41:24.000+00:00,2026-05-08T07:41:24.000-05:00,0,46,-298,631.2,-150000,0,851.089722,1815.233887,354.699097,0.557549,59.986771,0,-1384.110469,162061.0208,-161916.2656,0,-1381.970501,0,-950,1,1,,,,
2026-05-08T12:41:26.000+00:00,2026-05-08T07:41:26.000-05:00,0,46,-297,631.2,-150000,0,837.714661,1418.806641,354.711202,0.467826,59.986771,0,-395.72677,162059.7584,-161986.96,0,-392.561073,0,10,1,1,,,,
2026-05-08T12:41:28.000+00:00,2026-05-08T07:41:28.000-05:00,0,46,-296,631.2,-150000,0,848.520325,1433.724854,354.761119,0.551314,59.993603,0,-386.130483,162210.4048,-162151.072,0,-385.363008,0,10,1,1,,,,
2026-05-08T12:41:30.000+00:00,2026-05-08T07:41:30.000-05:00,0,46,-301,631.2,-150000,0,848.520325,-272.344635,354.63505,0.551314,59.993603,0,-384.989933,162165.3792,-162146.0224,0,-383.28119,0,10,1,1,,,,
2026-05-08T12:41:32.000+00:00,2026-05-08T07:41:32.000-05:00,0,46,-300,631.2,-150000,0,848.520325,1269.690796,354.567525,0.551314,59.993603,0,-373.894974,162110.6752,-162052.6048,0,-372.272508,0,10,1,1,,,,
2026-05-08T12:41:34.000+00:00,2026-05-08T07:41:34.000-05:00,0,46,-294,631.2,-150000,0,843.437012,1287.001465,354.628693,0.551632,59.993603,0,-378.589087,162154.4384,-162089.2144,0,-376.576386,0,10,1,1,,,,
2026-05-08T12:41:36.000+00:00,2026-05-08T07:41:36.000-05:00,0,46,-298,631.2,-150000,0,843.437012,-282.777008,354.673401,0.551632,59.993603,0,-378.541663,162161.1712,-162153.176,0,-375.318007,0,10,1,1,,,,
2026-05-08T12:41:38.000+00:00,2026-05-08T07:41:38.000-05:00,0,46,-299,631.2,-150000,0,855.471863,-282.777008,354.691193,0.551632,59.993603,0,-379.375994,162177.1616,-162173.3744,0,-376.138164,0,10,1,1,,,,
2026-05-08T12:41:40.000+00:00,2026-05-08T07:41:40.000-05:00,0,46,-292,631.2,-150000,0,844.515564,-280.691711,354.662842,0.551632,59.993603,0,-375.811448,162185.5776,-162173.7952,0,-374.814135,0,10,1,1,,,,
2026-05-08T12:41:42.000+00:00,2026-05-08T07:41:42.000-05:00,0,46,-295,631.2,-150000,0,855.590088,-296.962402,354.674815,0.551632,59.993603,0,-381.535486,162185.1568,-162178.424,0,-379.27123,0,10,1,1,,,,
2026-05-08T12:41:44.000+00:00,2026-05-08T07:41:44.000-05:00,0,46,-295,631.2,-150000,0,843.906311,-296.962402,354.563375,0.551632,59.993603,0,-470.873136,162146.4432,-162103.5216,0,-400.787171,0,-70,1,1,,,,
2026-05-08T12:41:46.000+00:00,2026-05-08T07:41:46.000-05:00,0,46,-295,631.2,-150000,0,843.906311,-282.523468,354.770691,0.558834,59.993603,0,-391.636859,162225.9744,-162146.4432,0,-387.332413,0,10,1,1,,,,
2026-05-08T12:41:48.000+00:00,2026-05-08T07:41:48.000-05:00,0,46,-291,631.2,-150000,0,843.906311,-282.523468,354.777954,0.536886,59.993603,0,-388.171837,162183.8944,-162182.2112,0,-387.142042,0,10,1,1,,,,
2026-05-08T12:41:50.000+00:00,2026-05-08T07:41:50.000-05:00,0,46,-285,631.2,-150000,0,855.803345,-282.523468,354.631226,0.553506,59.993603,0,-380.338359,162193.9936,-162186.84,0,-375.97873,0,10,1,1,,,,
2026-05-08T12:41:52.000+00:00,2026-05-08T07:41:52.000-05:00,0,46,-291,631.2,-150000,0,855.803345,-282.523468,354.66217,0.553506,59.993603,0,-378.591566,162192.7312,-162170.4288,0,-376.841033,0,10,1,1,,,,
2026-05-08T12:41:54.000+00:00,2026-05-08T07:41:54.000-05:00,0,46,-291,631.2,-150000,0,858.011597,-280.597076,354.712697,0.553506,59.993603,0,-377.510709,162190.2064,-162187.6816,0,-376.529334,0,10,1,1,,,,
2026-05-08T12:41:56.000+00:00,2026-05-08T07:41:56.000-05:00,0,46,-291,631.2,-150000,0,858.011597,-280.597076,354.681285,0.553506,59.993603,0,-379.266885,162207.88,-162191.4688,0,-377.056498,0,10,1,1,,,,
2026-05-08T12:41:58.000+00:00,2026-05-08T07:41:58.000-05:00,0,46,-297,631.2,-150000,0,856.575378,-280.597076,354.676768,0.566698,59.993603,0,-376.880881,162177.1616,-162177.1616,0,-375.209656,0,10,1,1,,,,
2026-05-08T12:42:00.000+00:00,2026-05-08T07:42:00.000-05:00,0,46,-291,631.2,-150000,0,842.451599,-280.597076,354.696208,0.559937,59.993603,0,-380.411237,162188.1024,-162170.8496,0,-376.83691,0,10,1,1,,,,
2026-05-08T12:42:02.000+00:00,2026-05-08T07:42:02.000-05:00,0,46,-296,631.2,-150000,0,852.921814,-286.264557,354.661641,0.559937,59.993603,0,-382.727287,162163.696,-162162.8544,0,-382.092719,0,10,1,1,,,,
2026-05-08T12:42:04.000+00:00,2026-05-08T07:42:04.000-05:00,0,46,-297,631.2,-150000,0,852.921814,-286.264557,354.743663,0.559937,59.993603,0,-377.223257,162199.464,-162190.6272,0,-376.32815,0,10,1,1,,,,
2026-05-08T12:42:06.000+00:00,2026-05-08T07:42:06.000-05:00,0,46,-296,631.2,-150000,0,852.921814,-280.501007,354.715617,0.559937,59.993603,0,-378.892591,162227.6576,-162210.8256,0,-376.12783,0,10,1,1,,,,
2026-05-08T12:42:08.000+00:00,2026-05-08T07:42:08.000-05:00,0,46,-292,631.2,-150000,0,852.921814,-282.859558,354.736766,0.559937,59.993603,0,-2369.898098,162215.0336,-162082.0608,0,-376.237121,0,-1950,1,1,,,,
2026-05-08T12:42:10.000+00:00,2026-05-08T07:42:10.000-05:00,0,46,-293,631.2,-150000,0,816.061707,2145.940186,354.730764,0.341053,59.983177,0,-2104.088662,161894.8048,-161894.384,0,-2103.420069,0,-1670,1,1,,,,
2026-05-08T12:42:12.000+00:00,2026-05-08T07:42:12.000-05:00,0,46,-297,631.2,-150000,0,830.640015,1948.053345,354.642955,0.370964,59.983177,0,-2104.857233,161925.944,-161925.944,0,-2101.599972,0,-1670,1,1,,,,
2026-05-08T12:42:14.000+00:00,2026-05-08T07:42:14.000-05:00,0,46,-295,631.2,-150000,0,828.616943,1948.053345,354.605204,0.370964,59.983177,0,-396.803928,161921.3152,-161912.4784,0,-393.338496,0,10,1,1,,,,
2026-05-08T12:42:16.000+00:00,2026-05-08T07:42:16.000-05:00,0,46,-296,631.2,-150000,165.955604,847.099426,-269.91098,354.674062,0.54896,59.983177,0,-381.777512,162175.4784,-162068.1744,168.756822,-377.439638,0,10,1,1,,,,
2026-05-08T12:42:18.000+00:00,2026-05-08T07:42:18.000-05:00,0,46,-162,631.2,-150000,631.2,672.883362,-269.91098,354.669535,0.461932,59.983177,0,-379.223044,162189.3648,-162184.736,631.2,-376.131013,-200,10,1,1,,,,
2026-05-08T12:42:20.000+00:00,2026-05-08T07:42:20.000-05:00,0,46,133,631.2,-150000,631.2,612.618225,-283.123566,354.748942,0.421186,59.983177,0,-377.677417,162202.8304,-162202.4096,631.2,-376.556101,-180,10,1,1,,,,
2026-05-08T12:42:22.000+00:00,2026-05-08T07:42:22.000-05:00,0,46,303,631.2,-150000,631.2,212.474594,-283.123566,354.727854,0.158783,59.983852,0,-379.58596,162183.8944,-162178.424,631.2,-375.641991,0,10,1,1,,,,
2026-05-08T12:42:24.000+00:00,2026-05-08T07:42:24.000-05:00,0,46,253,631.2,-150000,0,238.099152,-267.566681,354.671509,0.174018,59.983852,0,-2242.293078,162099.3136,-161920.4736,0,-405.703914,0,10,1,1,,,,
2026-05-08T12:42:26.000+00:00,2026-05-08T07:42:26.000-05:00,0,46,-167,631.2,-150000,0,865.633972,2034.475342,354.663208,0.549343,59.983852,0,-395.440361,162111.5168,-161920.4736,631.2,-390.441616,200,10,1,1,,,,
2026-05-08T12:42:28.000+00:00,2026-05-08T07:42:28.000-05:00,0,46,-134,631.2,-150000,631.2,849.034607,-271.349915,354.737457,0.549343,59.983852,0,-394.829825,162206.6176,-162190.6272,631.2,-390.110465,200,10,1,1,,,,
2026-05-08T12:42:30.000+00:00,2026-05-08T07:42:30.000-05:00,0,46,326,631.2,-150000,631.2,208.184525,-288.118805,354.626587,0.154574,59.983852,0,-461.881503,162158.6464,-162152.3344,631.2,-455.128371,-90,-50,1,1,,,,
2026-05-08T12:42:32.000+00:00,2026-05-08T07:42:32.000-05:00,0,46,343,631.2,-150000,631.2,208.184525,-288.118805,354.606028,0.154574,59.983852,0,-403.944956,162185.1568,-162175.4784,631.2,-400.242829,-10,10,1,1,,,,
2026-05-08T12:42:34.000+00:00,2026-05-08T07:42:34.000-05:00,0,46,336,631.2,-150000,631.2,209.223587,-288.118805,354.706726,0.154574,59.983852,0,-398.139595,162189.7856,-162171.6912,631.2,-395.58476,110,10,1,1,,,,
2026-05-08T12:42:36.000+00:00,2026-05-08T07:42:36.000-05:00,0,46,328,631.2,-150000,631.2,209.223587,-288.118805,354.680817,0.154574,59.983852,0,-394.683112,162183.8944,-162167.0624,631.2,-392.614134,10,10,1,1,,,,
2026-05-08T12:42:38.000+00:00,2026-05-08T07:42:38.000-05:00,0,46,329,631.2,-150000,631.2,209.223587,-288.118805,354.716563,0.154574,59.983852,0,-392.492181,162203.2512,-162177.1616,631.2,-387.802043,-150,10,1,1,,,,
2026-05-08T12:42:40.000+00:00,2026-05-08T07:42:40.000-05:00,0,46,329,631.2,-150000,631.2,209.223587,-288.118805,354.647125,0.154574,59.983852,0,-393.270665,162199.8848,-162177.1616,631.2,-392.182323,10,10,1,1,,,,
2026-05-08T12:42:42.000+00:00,2026-05-08T07:42:42.000-05:00,0,46,324,631.2,-150000,631.2,209.223587,-288.118805,354.667613,0.154574,59.983852,0,-396.132203,162201.1472,-162185.1568,631.2,-395.168549,-70,10,1,1,,,,
2026-05-08T12:42:44.000+00:00,2026-05-08T07:42:44.000-05:00,0,46,326,631.2,-150000,631.2,209.223587,-288.118805,354.66807,0.154574,59.983852,0,-394.895465,162181.3696,-162161.1712,631.2,-393.126098,70,10,1,1,,,,
2026-05-08T12:42:46.000+00:00,2026-05-08T07:42:46.000-05:00,0,46,331,631.2,-150000,631.2,209.223587,-288.118805,354.694122,0.154574,59.983852,0,-395.891893,162220.504,-162207.0384,631.2,-390.966168,70,10,1,1,,,,
2026-05-08T12:42:48.000+00:00,2026-05-08T07:42:48.000-05:00,0,46,48,631.2,-150000,0,855.994141,-288.118805,354.652903,0.558929,59.983852,0,-394.226847,162209.5632,-162183.4736,0,-390.26587,0,10,1,1,,,,
2026-05-08T12:42:50.000+00:00,2026-05-08T07:42:50.000-05:00,0,46,-231,631.2,-150000,0,855.994141,-288.118805,354.644663,0.558929,59.983852,0,-391.773291,162159.9088,-162158.6464,0,-389.014294,0,10,1,1,,,,
2026-05-08T12:42:52.000+00:00,2026-05-08T07:42:52.000-05:00,0,46,-294,631.2,-150000,0,855.994141,-288.118805,354.710551,0.558929,59.983852,0,-388.342139,162204.9344,-162179.2656,0,-386.5065,0,10,1,1,,,,
2026-05-08T12:42:54.000+00:00,2026-05-08T07:42:54.000-05:00,0,46,-303,631.2,-150000,0,855.994141,-288.118805,354.632233,0.558929,59.983852,0,-388.965813,162166.6416,-162136.344,0,-387.659734,0,10,1,1,,,,
2026-05-08T12:42:56.000+00:00,2026-05-08T07:42:56.000-05:00,0,46,-302,631.2,-150000,0,855.994141,-288.118805,354.685994,0.558929,59.983852,0,-387.164511,162222.1872,-162188.944,0,-385.914082,0,10,1,1,,,,
2026-05-08T12:42:58.000+00:00,2026-05-08T07:42:58.000-05:00,0,46,-296,631.2,-150000,0,857.809692,-288.118805,354.585225,0.558929,59.983852,0,-386.619772,162180.1072,-162164.1168,326.913402,-382.416251,0,10,1,1,,,,
2026-05-08T12:43:00.000+00:00,2026-05-08T07:43:00.000-05:00,0,46,-235,631.2,-150000,327.592052,843.827576,-288.118805,354.651245,0.558929,59.983852,0,-385.212002,162185.5776,-162178.8448,370.936605,-382.416643,-530,10,1,1,,,,
2026-05-08T12:43:02.000+00:00,2026-05-08T07:43:02.000-05:00,0,46,-20,631.2,-150000,368.421066,515.072937,-288.118805,354.752177,0.366358,59.983852,0,-387.632891,162195.256,-162180.1072,370.139316,-386.799161,-480,10,1,1,,,,
2026-05-08T12:43:04.000+00:00,2026-05-08T07:43:04.000-05:00,0,46,51,631.2,-150000,297.853938,470.669739,-288.118805,354.694682,0.33767,59.983852,0,-389.812439,162199.464,-162188.5232,301.860445,-388.988067,-540,10,1,1,,,,
2026-05-08T12:43:06.000+00:00,2026-05-08T07:43:06.000-05:00,0,46,48,631.2,-150000,161.146357,541.043701,-288.118805,354.672567,0.377557,59.983852,0,-393.34467,162203.2512,-162178.8448,297.205832,-392.590503,-680,10,1,1,,,,
2026-05-08T12:43:08.000+00:00,2026-05-08T07:43:08.000-05:00,0,46,-88,631.2,-150000,0,678.472107,-288.118805,354.661743,0.456188,59.983852,0,-393.672838,162179.2656,-162167.4832,160.608081,-393.672838,0,-470,1,1,,,,
2026-05-08T12:43:10.000+00:00,2026-05-08T07:43:10.000-05:00,0,46,-194,631.2,-150000,311.021845,841.471313,1197.109863,354.583954,0.530056,59.983852,0,-397.335682,162111.096,-162102.68,318.395401,-392.651229,0,10,1,1,,,,
2026-05-08T12:43:12.000+00:00,2026-05-08T07:43:12.000-05:00,0,46,-51,631.2,-150000,308.904539,841.471313,1197.109863,354.699463,0.530056,59.983852,0,-391.801134,162159.9088,-162156.1216,311.340181,-389.37581,0,10,1,1,,,,
2026-05-08T12:43:14.000+00:00,2026-05-08T07:43:14.000-05:00,0,46,-159,631.2,-150000,0,852.121155,-287.566162,354.651286,0.539949,59.983852,0,-384.526391,162170.8496,-162154.8592,0,-382.27471,0,10,1,1,,,,
2026-05-08T12:43:16.000+00:00,2026-05-08T07:43:16.000-05:00,0,46,-269,631.2,-150000,232.090807,852.121155,-287.566162,354.66981,0.539949,59.983852,0,-380.811867,162183.8944,-162180.9488,237.762565,-378.740984,0,10,1,1,,,,
2026-05-08T12:43:18.000+00:00,2026-05-08T07:43:18.000-05:00,0,46,-96,631.2,-150000,229.866275,852.121155,-287.566162,354.594798,0.551499,59.983852,0,-383.738383,162198.6224,-162186.84,233.950374,-381.002422,-620,10,1,1,,,,
2026-05-08T12:43:20.000+00:00,2026-05-08T07:43:20.000-05:00,0,46,-79,631.2,-150000,194.345998,632.970276,-287.566162,354.675995,0.421674,59.983852,0,-378.341262,162189.3648,-162158.2256,194.88301,-376.607465,0,10,1,1,,,,
2026-05-08T12:43:22.000+00:00,2026-05-08T07:43:22.000-05:00,0,46,-149,631.2,-150000,0,848.414612,-280.810028,354.699626,0.547216,59.983852,0,-377.213925,162199.8848,-162183.4736,0,-375.445455,0,10,1,1,,,,
2026-05-08T12:43:24.000+00:00,2026-05-08T07:43:24.000-05:00,0,46,-257,631.2,-150000,0,848.414612,-280.810028,354.690582,0.547216,59.983749,0,-377.837402,162201.568,-162197.36,0,-377.023218,0,10,1,1,,,,
2026-05-08T12:43:26.000+00:00,2026-05-08T07:43:26.000-05:00,0,46,-277,631.2,-150000,0,848.414612,-280.810028,354.705872,0.547216,59.983749,0,-382.139402,162198.2016,-162175.8992,0,-380.220782,0,10,1,1,,,,
2026-05-08T12:43:28.000+00:00,2026-05-08T07:43:28.000-05:00,0,46,-272,631.2,-150000,0,848.414612,1950.518921,354.686737,0.545514,59.983749,0,-2087.599029,162160.7504,-162045.872,0,-381.990378,0,-1670,1,1,,,,
2026-05-08T12:43:30.000+00:00,2026-05-08T07:43:30.000-05:00,0,46,-279,631.2,-150000,0,851.291809,1962.27771,354.667592,0.536178,59.983749,0,-381.014141,162159.9088,-161915.0032,0,-381.014141,0,10,1,1,,,,
2026-05-08T12:43:32.000+00:00,2026-05-08T07:43:32.000-05:00,0,46,-285,631.2,-150000,0,851.291809,-284.903625,354.677948,0.546721,59.983749,0,-377.632066,162191.4688,-162179.2656,0,-375.002231,0,10,1,1,,,,
2026-05-08T12:43:34.000+00:00,2026-05-08T07:43:34.000-05:00,0,46,-292,631.2,-150000,0,851.291809,-286.620239,354.699331,0.546721,59.983749,0,-378.510429,162199.464,-162170.008,0,-375.820814,0,10,1,1,,,,
2026-05-08T12:43:36.000+00:00,2026-05-08T07:43:36.000-05:00,0,46,-297,631.2,-150000,0,851.291809,-286.620239,354.705343,0.546721,59.983749,0,-376.694577,162183.8944,-162182.632,0,-375.663921,0,10,1,1,,,,
2026-05-08T12:43:38.000+00:00,2026-05-08T07:43:38.000-05:00,0,46,-302,631.2,-150000,0,851.291809,-288.371552,354.712219,0.546721,59.983749,0,-376.324297,162221.3456,-162213.3504,0,-375.083254,0,10,1,1,,,,
2026-05-08T12:43:40.000+00:00,2026-05-08T07:43:40.000-05:00,0,46,-305,631.2,-150000,0,851.291809,-291.423706,354.667511,0.546721,59.983749,0,-376.709597,162194.8352,-162185.1568,0,-376.709597,0,10,1,1,,,,
2026-05-08T12:43:42.000+00:00,2026-05-08T07:43:42.000-05:00,0,46,-302,631.2,-150000,0,851.291809,-291.423706,354.609517,0.546721,59.983749,0,-378.51894,162200.3056,-162177.1616,0,-375.072152,0,10,1,1,,,,
2026-05-08T12:43:44.000+00:00,2026-05-08T07:43:44.000-05:00,0,46,-302,631.2,-150000,0,851.291809,-291.423706,354.625885,0.546721,59.983749,0,-378.314978,162196.5184,-162164.5376,0,-377.556925,0,10,1,1,,,,
2026-05-08T12:43:46.000+00:00,2026-05-08T07:43:46.000-05:00,0,46,-308,631.2,-150000,0,851.291809,1944.760742,354.61437,0.546721,59.983749,0,-2085.591978,162196.5184,-162089.2144,0,-376.413982,0,-1670,1,1,,,,
2026-05-08T12:43:48.000+00:00,2026-05-08T07:43:48.000-05:00,0,46,-309,631.2,-150000,0,859.389282,1956.166382,354.621216,0.443514,59.983749,0,-380.768436,162033.248,-161937.3056,0,-377.582991,0,10,1,1,,,,
2026-05-08T12:43:50.000+00:00,2026-05-08T07:43:50.000-05:00,0,46,-317,631.2,-150000,0,845.145874,-289.416168,354.709493,0.551044,59.983749,0,-376.230975,162199.0432,-162164.9584,0,-374.643098,0,10,1,1,,,,
2026-05-08T12:43:52.000+00:00,2026-05-08T07:43:52.000-05:00,0,46,-314,631.2,-150000,0,845.145874,-289.416168,354.654704,0.551044,59.983749,0,0,162212.088,-162206.6176,0,0,0,0,1,1,,,,
2026-05-08T12:43:54.000+00:00,2026-05-08T07:43:54.000-05:00,0,46,-311,631.2,-150000,0,861.917908,-413.360199,354.676453,0.551044,59.983749,0,-394.667417,162268.0544,-162215.0336,0,0,0,10,1,1,,,,
2026-05-08T12:43:56.000+00:00,2026-05-08T07:43:56.000-05:00,0,46,-308,631.2,-150000,0,851.885254,-284.439453,354.602966,0.55949,59.983749,0,-387.029246,162183.4736,-162181.3696,0,-384.896075,0,10,1,1,,,,
2026-05-08T12:43:58.000+00:00,2026-05-08T07:43:58.000-05:00,0,46,-308,631.2,-150000,0,851.885254,-284.439453,354.693197,0.55949,59.983749,0,-382.902422,162177.5824,-162177.1616,0,-379.476412,0,10,1,1,,,,
2026-05-08T12:44:00.000+00:00,2026-05-08T07:44:00.000-05:00,0,46,-308,631.2,-150000,0,851.885254,-284.439453,354.668457,0.549127,59.983749,0,-381.901604,162176.32,-162164.5376,0,-380.040351,0,10,1,1,,,,
2026-05-08T12:44:02.000+00:00,2026-05-08T07:44:02.000-05:00,0,46,-308,631.2,-150000,0,851.885254,-284.439453,354.647654,0.549127,59.983749,0,-377.757276,162193.5728,-162169.5872,0,-376.110405,0,10,1,1,,,,
2026-05-08T12:44:04.000+00:00,2026-05-08T07:44:04.000-05:00,0,46,-302,631.2,-150000,0,851.885254,-294.860046,354.724019,0.549127,59.983749,0,-378.830859,162215.8752,-162201.9888,0,-376.214639,0,10,1,1,,,,
2026-05-08T12:44:06.000+00:00,2026-05-08T07:44:06.000-05:00,0,46,-299,631.2,-150000,0,851.885254,-294.860046,354.66745,0.549127,59.983749,0,-377.307385,162200.7264,-162172.112,0,-375.907044,0,10,1,1,,,,
2026-05-08T12:44:08.000+00:00,2026-05-08T07:44:08.000-05:00,0,46,-297,631.2,-150000,0,851.885254,-291.724518,354.675303,0.549127,59.983749,0,-408.554973,162179.6864,-162175.8992,0,-404.479326,0,10,1,1,,,,
2026-05-08T12:44:10.000+00:00,2026-05-08T07:44:10.000-05:00,0,46,-292,631.2,-150000,0,851.885254,-276.63974,354.657135,0.549127,59.983749,0,-394.639133,162198.6224,-162183.8944,0,-390.935235,0,10,1,1,,,,
2026-05-08T12:44:12.000+00:00,2026-05-08T07:44:12.000-05:00,0,46,-293,631.2,-150000,0,851.885254,-290.922607,354.717265,0.549127,59.983749,0,-392.828188,162205.3552,-162186.4192,0,-387.233177,0,10,1,1,,,,
2026-05-08T12:44:14.000+00:00,2026-05-08T07:44:14.000-05:00,0,46,-296,631.2,-150000,0,851.885254,-290.922607,354.724874,0.538599,59.983749,0,-382.71123,162203.672,-162197.7808,0,-381.745904,0,10,1,1,,,,
2026-05-08T12:44:16.000+00:00,2026-05-08T07:44:16.000-05:00,0,46,-294,631.2,-150000,0,851.885254,-290.922607,354.717031,0.550414,59.983749,0,-378.577269,162202.8304,-162180.9488,0,-373.777756,0,10,1,1,,,,
2026-05-08T12:44:18.000+00:00,2026-05-08T07:44:18.000-05:00,0,46,-300,631.2,-150000,0,851.885254,-290.922607,354.690542,0.550414,59.983749,0,-377.285288,162223.4496,-162209.984,0,-376.947674,0,10,1,1,,,,
2026-05-08T12:44:20.000+00:00,2026-05-08T07:44:20.000-05:00,0,46,-292,631.2,-150000,0,850.844849,-290.922607,354.672251,0.544733,59.983749,0,-380.202678,162176.7408,-162166.6416,0,-378.329795,0,10,1,1,,,,
2026-05-08T12:44:22.000+00:00,2026-05-08T07:44:22.000-05:00,0,46,-294,631.2,-150000,0,855.650024,-285.70462,354.637533,0.556076,59.987846,0,-375.886156,162186.4192,-162167.904,0,-375.309986,0,10,1,1,,,,
2026-05-08T12:44:24.000+00:00,2026-05-08T07:44:24.000-05:00,0,46,-295,631.2,-150000,0,838.213684,-285.70462,354.727915,0.554522,59.987846,0,-379.541615,162231.4448,-162223.4496,0,-376.512807,0,10,1,1,,,,
2026-05-08T12:44:26.000+00:00,2026-05-08T07:44:26.000-05:00,0,46,-295,631.2,-150000,0,838.213684,-290.271118,354.642405,0.53986,59.987846,0,-376.070217,162224.2912,-162174.6368,0,-375.537279,0,10,1,1,,,,
2026-05-08T12:44:28.000+00:00,2026-05-08T07:44:28.000-05:00,0,46,-300,631.2,-150000,0,838.213684,-290.271118,354.884989,0.53986,59.987846,0,-374.917649,162278.1536,-162253.3264,0,-374.429894,0,10,1,1,,,,
2026-05-08T12:44:30.000+00:00,2026-05-08T07:44:30.000-05:00,0,46,-290,631.2,-150000,0,838.213684,-290.271118,354.776103,0.53986,59.987846,0,-378.951196,162209.1424,-162134.24,0,-377.717502,0,-1670,1,1,,,,
2026-05-08T12:44:32.000+00:00,2026-05-08T07:44:32.000-05:00,0,46,-294,631.2,-150000,0,850.914673,1951.982178,354.714315,0.53986,59.987846,0,-377.704382,161958.7664,-161938.1472,0,-374.630853,0,10,1,1,,,,
2026-05-08T12:44:34.000+00:00,2026-05-08T07:44:34.000-05:00,0,46,-291,631.2,-150000,0,854.235779,1951.982178,354.764628,0.547703,59.987846,0,-373.839352,162241.544,-162164.1168,0,-373.428203,0,10,1,1,,,,
2026-05-08T12:44:36.000+00:00,2026-05-08T07:44:36.000-05:00,0,46,-287,631.2,-150000,0,854.235779,-299.203186,354.787262,0.547703,59.987846,0,-378.676582,162284.8864,-162228.92,0,-375.412241,0,10,1,1,,,,
2026-05-08T12:44:38.000+00:00,2026-05-08T07:44:38.000-05:00,0,46,-282,631.2,-150000,93.547753,854.235779,1942.02478,354.824819,0.547703,59.987846,0,-2051.707833,162156.5424,-161969.2864,99.542818,-2051.087477,0,-1640,1,1,,,,
2026-05-08T12:44:40.000+00:00,2026-05-08T07:44:40.000-05:00,0,46,-210,631.2,-150000,84.359487,827.316711,2705.262207,354.800975,0.369964,59.987846,0,-2705.044706,161915.8448,-161812.328,87.199378,-2702.905872,0,-2270,1,1,,,,
2026-05-08T12:44:42.000+00:00,2026-05-08T07:44:42.000-05:00,0,46,-231,631.2,-150000,0,804.285217,2782.905273,354.676565,0.298192,59.987846,0,-404.406282,161848.096,-161786.6592,0,-396.273431,0,10,1,1,,,,
2026-05-08T12:44:44.000+00:00,2026-05-08T07:44:44.000-05:00,0,46,-276,631.2,-150000,0,846.148682,2463.810547,354.808339,0.543325,59.987846,0,-380.269294,162181.7904,-161891.0176,0,-373.050632,0,10,1,1,,,,
2026-05-08T12:44:46.000+00:00,2026-05-08T07:44:46.000-05:00,0,46,-282,631.2,-150000,0,846.148682,-272.535187,354.780426,0.543325,59.987846,0,-375.267482,162231.8656,-162221.7664,0,-373.283945,0,10,1,1,,,,
2026-05-08T12:44:48.000+00:00,2026-05-08T07:44:48.000-05:00,0,46,-282,631.2,-150000,0,846.148682,2159.014648,354.787292,0.543325,59.994755,0,-2433.58876,162262.584,-162104.784,0,-2430.844018,0,-2010,1,1,,,,
2026-05-08T12:44:50.000+00:00,2026-05-08T07:44:50.000-05:00,0,46,-273,631.2,-150000,0,816.405701,2207.719482,354.674906,0.336908,59.994755,0,-3302.154192,161892.7008,-161821.5856,0,-406.649182,0,-2840,1,1,,,,
2026-05-08T12:44:52.000+00:00,2026-05-08T07:44:52.000-05:00,0,46,-275,631.2,-150000,0,804.553406,2999.890137,354.598328,0.248683,60.005314,0,-396.301688,161933.0976,-161726.064,0,-386.150852,0,10,1,1,,,,
2026-05-08T12:44:54.000+00:00,2026-05-08T07:44:54.000-05:00,0,46,-285,631.2,-150000,0,850.931274,-276.095825,354.798289,0.548407,60.005314,0,-377.482297,162205.3552,-162185.9984,0,-373.447554,0,10,1,1,,,,
2026-05-08T12:44:56.000+00:00,2026-05-08T07:44:56.000-05:00,0,46,-284,631.2,-150000,0,850.931274,-280.239624,354.725871,0.548407,60.005314,0,-375.750902,162207.0384,-162204.9344,0,-374.890626,0,10,1,1,,,,
2026-05-08T12:44:58.000+00:00,2026-05-08T07:44:58.000-05:00,0,46,-286,631.2,-150000,0,850.931274,-290.345642,354.795939,0.548407,60.005314,0,-376.583559,162238.5984,-162233.5488,0,-375.351301,0,10,1,1,,,,
2026-05-08T12:45:00.000+00:00,2026-05-08T07:45:00.000-05:00,0,46,-280,631.2,-150000,0,850.931274,-290.345642,354.744863,0.548407,60.005314,0,-375.786671,162210.4048,-162185.5776,0,-375.29541,0,-1990,1,1,,,,
2026-05-08T12:45:02.000+00:00,2026-05-08T07:45:02.000-05:00,0,46,-282,631.2,-150000,0,815.689087,2160.569824,354.53538,0.33938,60.005314,0,-409.789826,161956.6624,-161853.1456,0,-401.512356,0,10,1,1,,,,
2026-05-08T12:45:04.000+00:00,2026-05-08T07:45:04.000-05:00,0,46,-291,631.2,-150000,0,865.23584,-240.403687,354.768921,0.53745,60.005314,0,-390.308098,162231.4448,-162066.4912,0,-383.995984,0,10,1,1,,,,
2026-05-08T12:45:06.000+00:00,2026-05-08T07:45:06.000-05:00,0,46,-285,631.2,-150000,0,846.693542,-279.662292,354.723867,0.550474,60.005314,0,-385.163845,162215.0336,-162194.8352,0,-382.127063,0,10,1,1,,,,
2026-05-08T12:45:08.000+00:00,2026-05-08T07:45:08.000-05:00,0,46,-283,631.2,-150000,0,823.329834,1731.193115,354.716604,0.402903,60.005314,0,-1790.392612,162145.6016,-162012.208,0,-1789.233184,0,-1380,1,1,,,,
2026-05-08T12:45:10.000+00:00,2026-05-08T07:45:10.000-05:00,0,46,-285,631.2,-150000,0,862.923645,2513.667725,354.912577,0.341432,60.005314,0,-559.249021,161968.8656,-161866.6112,0,-557.695494,0,-160,1,1,,,,
