Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:45:12.000+00:00,2026-05-08T07:45:12.000-05:00,0,46,-288,631.2,-150000,0,862.923645,465.896088,354.912577,0.544963,60.015366,0,-989.403239,162239.44,-162217.1376,0,-569.574326,0,-570,1,1,,,,
2026-05-08T12:45:14.000+00:00,2026-05-08T07:45:14.000-05:00,0,46,-291,631.2,-150000,0,844.858582,1191.98584,354.768534,0.544963,60.015366,0,-1018.239819,162157.8048,-162086.2688,0,-1005.29362,0,-570,1,1,,,,
2026-05-08T12:45:16.000+00:00,2026-05-08T07:45:16.000-05:00,0,46,-290,631.2,-150000,0,819.977356,1781.941528,354.563883,0.396731,60.015366,0,-1976.321765,161972.6528,-161965.0784,0,-1968.48843,0,-1500,1,1,,,,
2026-05-08T12:45:18.000+00:00,2026-05-08T07:45:18.000-05:00,0,46,-294,631.2,-150000,0,819.977356,1812.066406,354.674398,0.396731,60.015366,0,-443.24114,161965.92,-161962.9744,0,-442.544338,0,10,1,1,,,,
2026-05-08T12:45:20.000+00:00,2026-05-08T07:45:20.000-05:00,0,46,-293,631.2,-150000,0,844.088806,1812.066406,354.797821,0.543412,60.015366,0,-416.403775,162251.6432,-162093.8432,0,-413.530769,0,10,1,1,,,,
2026-05-08T12:45:22.000+00:00,2026-05-08T07:45:22.000-05:00,0,46,-293,631.2,-150000,0,850.301453,-268.595856,354.716075,0.554563,60.017315,0,-404.976217,162238.1776,-158682.8384,0,-396.522837,0,10,1,1,,,,
2026-05-08T12:45:24.000+00:00,2026-05-08T07:45:24.000-05:00,0,45,-293,0,-150000,0,850.301453,1860.243652,354.636759,0.540129,60.017315,0,-418.465676,158560.8064,-158445.5072,0,-414.540329,0,10,1,1,,,,
2026-05-08T12:45:26.000+00:00,2026-05-08T07:45:26.000-05:00,0,45,-295,0,-150000,0,807.534363,1924.456787,354.666758,0.371846,60.017315,0,-409.365464,158700.9328,-158524.1968,0,-407.307631,0,10,1,1,,,,
2026-05-08T12:45:28.000+00:00,2026-05-08T07:45:28.000-05:00,0,45,-287,0,-150000,0,844.803528,-279.52121,354.814677,0.551208,60.017315,0,-500.770448,158756.4784,-158756.4784,0,-463.712782,0,10,1,1,,,,
2026-05-08T12:45:30.000+00:00,2026-05-08T07:45:30.000-05:00,0,45,-279,0,-150000,0,844.803528,-346.439789,354.757263,0.539568,60.017315,0,-3368.66495,158653.3824,-158353.352,0,-3346.108255,0,-2750,1,1,,,,
2026-05-08T12:45:32.000+00:00,2026-05-08T07:45:32.000-05:00,0,45,-286,0,-150000,0,797.192261,2886.402588,354.605927,0.263918,60.017315,0,-3386.660121,158263.7216,-158230.8992,0,-1956.667051,0,-2750,1,1,,,,
2026-05-08T12:45:34.000+00:00,2026-05-08T07:45:34.000-05:00,0,45,-287,0,-150000,0,797.192261,2933.46167,354.734131,0.263918,60.017315,0,-533.951557,158554.0736,-158279.2912,0,-527.275716,0,10,1,1,,,,
2026-05-08T12:45:36.000+00:00,2026-05-08T07:45:36.000-05:00,0,45,-291,0,-150000,0,844.972412,-229.534729,354.805613,0.547967,60.017315,0,-1265.820917,158699.6704,-158606.2528,0,-523.163753,0,-760,1,1,,,,
2026-05-08T12:45:38.000+00:00,2026-05-08T07:45:38.000-05:00,0,45,-289,0,-150000,0,825.477539,1355.579224,354.68928,0.503087,60.017315,0,-3562.702023,158541.0288,-158382.808,0,-1257.647638,0,-3040,1,1,,,,
2026-05-08T12:45:40.000+00:00,2026-05-08T07:45:40.000-05:00,0,45,-287,0,-150000,0,789.536804,3218.998047,354.579112,0.233825,60.017315,0,-449.954089,158292.7568,-158221.6416,0,-449.451994,0,10,1,1,,,,
2026-05-08T12:45:42.000+00:00,2026-05-08T07:45:42.000-05:00,0,45,-298,0,-150000,0,864.339355,2740.65625,354.886119,0.562725,60.017315,0,-422.50373,158698.408,-158692.096,0,-418.972988,0,10,1,1,,,,
2026-05-08T12:45:44.000+00:00,2026-05-08T07:45:44.000-05:00,0,45,-290,0,-150000,0,852.080139,-264.571625,354.816305,0.562725,60.017315,0,-3792.266817,158705.1408,-158547.7616,0,-412.841003,0,-3330,1,1,,,,
2026-05-08T12:45:46.000+00:00,2026-05-08T07:45:46.000-05:00,0,45,-295,0,-150000,0,786.650696,3468.414062,354.499715,0.562725,60.017315,0,-388.755307,158224.1664,-158173.2496,0,-383.251063,0,10,1,1,,,,
2026-05-08T12:45:48.000+00:00,2026-05-08T07:45:48.000-05:00,0,45,-304,0,-150000,0,847.323975,3071.249023,354.759969,0.558818,60.017315,0,-368.05248,158687.0464,-158527.984,0,-365.808272,0,10,1,1,,,,
2026-05-08T12:45:50.000+00:00,2026-05-08T07:45:50.000-05:00,0,45,-304,0,-150000,0,847.323975,-281.547028,354.883687,0.558818,60.005054,0,-369.73871,158746.8,-158743.8544,0,-367.10336,0,10,1,1,,,,
2026-05-08T12:45:52.000+00:00,2026-05-08T07:45:52.000-05:00,0,45,-298,0,-150000,0,847.323975,1927.767212,354.775228,0.558818,60.005054,0,-2090.650182,158527.5632,-158388.2784,0,-2083.35592,0,-1670,1,1,,,,
2026-05-08T12:45:54.000+00:00,2026-05-08T07:45:54.000-05:00,0,45,-298,0,-150000,0,814.47052,2544.00293,354.618713,0.372261,60.005054,0,-412.008334,158325.1584,-158308.7472,0,-404.991917,0,10,1,1,,,,
2026-05-08T12:45:56.000+00:00,2026-05-08T07:45:56.000-05:00,0,45,-305,0,-150000,0,847.55188,2544.00293,354.820679,0.55214,60.005054,0,-388.088984,158739.2256,-158440.4576,0,-381.914675,0,10,1,1,,,,
2026-05-08T12:45:58.000+00:00,2026-05-08T07:45:58.000-05:00,0,45,-299,0,-150000,0,847.55188,-261.327454,354.901978,0.55214,60.005054,0,-382.236043,158715.24,-158678.2096,0,-375.772872,0,10,1,1,,,,
2026-05-08T12:46:00.000+00:00,2026-05-08T07:46:00.000-05:00,0,45,-297,0,-150000,0,847.55188,1918.589478,354.691386,0.55214,59.994732,0,-2093.581116,158615.5104,-158466.5472,0,-2086.74747,0,-1670,1,1,,,,
2026-05-08T12:46:02.000+00:00,2026-05-08T07:46:02.000-05:00,0,45,-297,0,-150000,0,818.010864,2128.163574,354.773234,0.373441,59.994732,0,-2312.755416,158454.7648,-158431.2,0,-398.162217,0,-1880,1,1,,,,
2026-05-08T12:46:04.000+00:00,2026-05-08T07:46:04.000-05:00,0,45,-301,0,-150000,0,818.010864,2128.163574,354.838226,0.342206,59.994732,0,-379.222876,158632.7632,-158450.136,0,-377.558038,0,10,1,1,,,,
2026-05-08T12:46:06.000+00:00,2026-05-08T07:46:06.000-05:00,0,45,-299,0,-150000,0,847.337585,1922.628784,354.771393,0.557945,59.994732,0,-2088.44508,158698.408,-158543.1328,0,-1637.512537,0,-1670,1,1,,,,
2026-05-08T12:46:08.000+00:00,2026-05-08T07:46:08.000-05:00,0,45,-299,0,-150000,0,812.621094,1932.762573,354.661367,0.369756,59.984631,0,-1642.138722,158473.28,-158399.64,0,-410.025024,0,-1220,1,1,,,,
2026-05-08T12:46:10.000+00:00,2026-05-08T07:46:10.000-05:00,0,45,-294,0,-150000,0,867.999634,1585.387695,354.865346,0.434319,59.984631,0,-388.969793,158610.04,-158541.4496,0,-383.576257,0,10,1,1,,,,
2026-05-08T12:46:12.000+00:00,2026-05-08T07:46:12.000-05:00,0,45,-291,0,-150000,0,854.275146,-269.633545,354.789042,0.546997,59.984631,0,-606.086468,158698.8288,-158673.16,0,-383.793111,0,-220,1,1,,,,
2026-05-08T12:46:14.000+00:00,2026-05-08T07:46:14.000-05:00,0,45,-289,0,-150000,0,854.275146,-203.966095,354.72642,0.546997,59.984631,0,-2401.746269,158679.472,-158625.1888,0,-596.293761,0,-2000,1,1,,,,
2026-05-08T12:46:16.000+00:00,2026-05-08T07:46:16.000-05:00,0,45,-282,0,-150000,0,817.690918,2221.297607,354.651113,0.403416,59.984631,0,-613.721944,158402.5856,-158400.4816,0,-607.970374,0,-220,1,1,,,,
2026-05-08T12:46:18.000+00:00,2026-05-08T07:46:18.000-05:00,0,45,-296,0,-150000,0,850.565247,-189.103729,354.877858,0.53322,59.984631,0,-368.706427,158693.7792,-158610.4608,0,-366.366154,0,10,1,1,,,,
2026-05-08T12:46:20.000+00:00,2026-05-08T07:46:20.000-05:00,0,45,-295,0,-150000,0,840.343628,-206.287964,354.764699,0.545305,59.984631,0,-368.765557,158692.5168,-158687.4672,0,-368.678439,0,10,1,1,,,,
2026-05-08T12:46:22.000+00:00,2026-05-08T07:46:22.000-05:00,0,45,-286,0,-150000,0,792.202454,3381.246582,354.555786,0.223265,59.984688,0,-396.21803,158325.5792,-158163.992,0,-383.807416,0,10,1,1,,,,
2026-05-08T12:46:24.000+00:00,2026-05-08T07:46:24.000-05:00,0,45,-295,0,-150000,0,854.178589,3413.783691,354.799123,0.553125,59.984688,0,-374.741544,158704.2992,-158414.368,0,-371.386836,0,10,1,1,,,,
2026-05-08T12:46:26.000+00:00,2026-05-08T07:46:26.000-05:00,0,45,-293,0,-150000,0,854.178589,-267.249969,354.8231,0.553125,59.984688,0,-368.299129,158721.1312,-158704.72,0,-366.98071,0,10,1,1,,,,
2026-05-08T12:46:28.000+00:00,2026-05-08T07:46:28.000-05:00,0,45,-289,0,-150000,0,854.178589,2109.647217,354.744853,0.553125,59.984688,0,-1600.160782,158562.9104,-158343.6736,0,-1599.202586,0,-1210,1,1,,,,
2026-05-08T12:46:30.000+00:00,2026-05-08T07:46:30.000-05:00,0,45,-293,0,-150000,0,834.703125,1721.924194,354.625956,0.432362,59.984688,0,-369.946254,158482.9584,-158373.1296,0,-364.350611,0,10,1,1,,,,
2026-05-08T12:46:32.000+00:00,2026-05-08T07:46:32.000-05:00,0,45,-290,0,-150000,0,856.930298,1596.656372,354.806773,0.557813,59.984688,0,-366.117265,158713.5568,-158554.0736,0,-365.89459,0,10,1,1,,,,
2026-05-08T12:46:34.000+00:00,2026-05-08T07:46:34.000-05:00,0,45,-282,0,-150000,0,856.930298,1225.797974,354.74236,0.557813,59.984688,0,-1069.904563,158718.6064,-158627.2928,0,-1068.872972,0,-690,1,1,,,,
2026-05-08T12:46:36.000+00:00,2026-05-08T07:46:36.000-05:00,0,45,-278,0,-150000,0,843.805847,1586.242676,354.615957,0.510691,59.984688,0,-1628.57975,158533.4544,-158490.9536,0,-371.618592,0,-1230,1,1,,,,
2026-05-08T12:46:38.000+00:00,2026-05-08T07:46:38.000-05:00,0,45,-279,0,-150000,0,857.287903,1586.242676,354.826823,0.555943,59.984688,0,-367.375848,158654.224,-158528.8256,0,-366.043611,0,10,1,1,,,,
2026-05-08T12:46:40.000+00:00,2026-05-08T07:46:40.000-05:00,0,45,-282,0,-150000,0,846.157104,-301.446777,354.818573,0.555943,59.984688,0,-368.418941,158748.904,-158743.4336,0,-367.236519,0,10,1,1,,,,
2026-05-08T12:46:42.000+00:00,2026-05-08T07:46:42.000-05:00,0,45,-272,0,-150000,0,846.157104,2330.929443,354.789052,0.555943,59.984688,0,-2610.616146,158738.384,-158561.648,0,-1624.712771,0,-2190,1,1,,,,
2026-05-08T12:46:44.000+00:00,2026-05-08T07:46:44.000-05:00,0,45,-268,0,-150000,0,829.503418,2330.929443,354.635864,0.332462,59.984688,0,-1627.369728,158368.08,-158329.3664,0,-412.905693,0,-1190,1,1,,,,
2026-05-08T12:46:46.000+00:00,2026-05-08T07:46:46.000-05:00,0,45,-268,0,-150000,0,829.503418,1589.409424,354.624146,0.427444,59.984688,0,-396.040639,158517.8848,-158459.3936,0,-382.203962,0,10,1,1,,,,
2026-05-08T12:46:48.000+00:00,2026-05-08T07:46:48.000-05:00,0,45,-269,0,-150000,0,845.440491,-274.703522,354.965291,0.558087,59.984688,0,-369.361189,158733.3344,-158661.3776,0,-367.913741,0,10,1,1,,,,
2026-05-08T12:46:50.000+00:00,2026-05-08T07:46:50.000-05:00,0,45,-268,0,-150000,0,843.407715,-290.10376,354.629628,0.546536,59.984688,0,-2082.015454,158604.5696,-158424.888,0,-2063.818143,0,-1670,1,1,,,,
2026-05-08T12:46:52.000+00:00,2026-05-08T07:46:52.000-05:00,0,45,-276,0,-150000,0,828.6203,1928.666626,354.733948,0.376342,59.984688,0,0,158642.4416,-158437.512,0,0,-560,0,1,1,,,,
2026-05-08T12:46:54.000+00:00,2026-05-08T07:46:54.000-05:00,0,45,-277,0,-150000,0,862.489014,-452.559326,354.753662,0.534363,59.984688,0,-385.37011,158763.632,-158696.7248,0,0,-590,10,1,1,,,,
2026-05-08T12:46:56.000+00:00,2026-05-08T07:46:56.000-05:00,0,45,-282,0,-150000,0,849.967468,-281.078308,354.763377,0.551623,59.984688,0,-1677.580274,158676.5264,-158642.4416,0,-380.648956,0,-1260,1,1,,,,
2026-05-08T12:46:58.000+00:00,2026-05-08T07:46:58.000-05:00,0,45,-281,0,-150000,0,832.326172,1585.552979,354.644338,0.551623,59.984688,0,-408.477142,158525.0384,-158456.448,0,-406.778928,0,10,1,1,,,,
2026-05-08T12:47:00.000+00:00,2026-05-08T07:47:00.000-05:00,0,45,-292,0,-150000,0,858.094971,-271.110809,354.715098,0.554082,59.984688,0,-390.076372,158695.8832,-158689.5712,0,-388.523515,-660,10,1,1,,,,
2026-05-08T12:47:02.000+00:00,2026-05-08T07:47:02.000-05:00,0,45,-299,0,-150000,0,846.611572,-285.555481,354.821279,0.566169,59.984688,0,-1790.93922,158665.5856,-158663.9024,0,-380.292741,0,-1390,1,1,,,,
2026-05-08T12:47:04.000+00:00,2026-05-08T07:47:04.000-05:00,0,45,-297,0,-150000,0,846.611572,1740.8479,354.807831,0.566169,59.984688,0,-368.697578,158516.2016,-158469.9136,0,-366.360751,0,10,1,1,,,,
2026-05-08T12:47:06.000+00:00,2026-05-08T07:47:06.000-05:00,0,45,-305,0,-150000,0,853.308105,1726.678223,354.719035,0.568441,59.984688,0,-368.074886,158685.784,-158627.7136,0,-366.015399,0,10,1,1,,,,
2026-05-08T12:47:08.000+00:00,2026-05-08T07:47:08.000-05:00,0,45,-301,0,-150000,0,853.308105,-287.670441,354.748789,0.580884,59.984688,0,-369.672485,158678.6304,-158666.4272,0,-367.959326,0,10,1,1,,,,
2026-05-08T12:47:10.000+00:00,2026-05-08T07:47:10.000-05:00,0,45,-301,0,-150000,0,862.997864,1213.620605,354.697439,0.554023,59.984688,0,-382.255505,158637.392,-158635.7088,0,-381.391908,0,10,1,1,,,,
2026-05-08T12:47:12.000+00:00,2026-05-08T07:47:12.000-05:00,0,45,-301,0,-150000,0,859.308594,1213.620605,354.720062,0.566123,59.984688,0,-380.028377,158615.0896,-158590.6832,0,-375.49317,0,10,1,1,,,,
2026-05-08T12:47:14.000+00:00,2026-05-08T07:47:14.000-05:00,0,45,-295,0,-150000,0,848.079773,2081.297607,354.558421,0.566123,59.984688,0,-369.973246,158502.736,-158281.3952,0,-369.013104,0,10,1,1,,,,
2026-05-08T12:47:16.000+00:00,2026-05-08T07:47:16.000-05:00,0,45,-296,0,-150000,0,863.330994,2480.710693,354.826711,0.555634,59.984688,0,-366.638512,158643.704,-158426.1504,0,-364.89726,0,10,1,1,,,,
2026-05-08T12:47:18.000+00:00,2026-05-08T07:47:18.000-05:00,0,45,-294,0,-150000,0,863.330994,-301.759155,354.755666,0.555634,59.984688,0,-367.827887,158694.2,-158681.9968,0,-367.09867,-500,10,1,1,,,,
2026-05-08T12:47:20.000+00:00,2026-05-08T07:47:20.000-05:00,0,45,-288,0,-150000,0,852.568054,-301.759155,354.712921,0.558818,59.984688,0,-3774.084131,158691.2544,-158258.2512,0,-408.010645,-500,-3330,1,1,,,,
2026-05-08T12:47:22.000+00:00,2026-05-08T07:47:22.000-05:00,0,45,-290,0,-150000,0,797.987854,3399.961914,354.537638,0.225494,59.984688,0,-382.841088,158405.952,-158117.2832,0,-377.925762,0,10,1,1,,,,
2026-05-08T12:47:24.000+00:00,2026-05-08T07:47:24.000-05:00,0,45,-295,0,-150000,0,849.749084,-283.661804,354.788971,0.561149,59.983551,0,-369.629827,158663.9024,-158656.328,0,-365.608298,0,10,1,1,,,,
2026-05-08T12:47:26.000+00:00,2026-05-08T07:47:26.000-05:00,0,45,-220,0,-150000,-81.300453,849.749084,-283.661804,354.751577,0.556164,59.983551,0,-2073.570724,158715.24,-158567.5392,0,-366.190038,-870,-1670,1,1,,,,
2026-05-08T12:47:28.000+00:00,2026-05-08T07:47:28.000-05:00,0,45,-92,0,-150000,0,633.537476,1928.895508,354.475871,0.287587,59.983551,0,-1302.776779,158396.2736,-158334.416,0,-1302.221732,0,-910,1,1,,,,
2026-05-08T12:47:30.000+00:00,2026-05-08T07:47:30.000-05:00,0,45,-204,0,-150000,0,837.37262,1404.372681,354.609202,0.474846,59.983551,0,-366.530862,158607.0944,-158489.6912,0,-366.089596,0,10,1,1,,,,
2026-05-08T12:47:32.000+00:00,2026-05-08T07:47:32.000-05:00,0,45,-286,0,-150000,0,864.561951,-254.860168,354.75651,0.556588,59.983551,0,-367.764966,158724.9184,-158691.2544,0,-365.3179,-70,10,1,1,,,,
2026-05-08T12:47:34.000+00:00,2026-05-08T07:47:34.000-05:00,0,45,-291,0,-150000,0,852.692383,-292.985931,354.588257,0.569626,59.983551,0,-368.975556,158681.9968,-158666.848,0,-367.911324,-30,10,1,1,,,,
2026-05-08T12:47:36.000+00:00,2026-05-08T07:47:36.000-05:00,0,45,-289,0,-150000,0,832.652466,1454.486938,354.690776,0.476817,59.983551,0,-1452.344554,158539.7664,-158509.4688,0,-1444.660956,-30,-1030,1,1,,,,
2026-05-08T12:47:38.000+00:00,2026-05-08T07:47:38.000-05:00,0,45,-287,0,-150000,0,832.652466,1948.030029,354.802511,0.45346,59.983551,0,-406.675142,158491.7952,-158454.7648,0,-401.873887,0,10,1,1,,,,
2026-05-08T12:47:40.000+00:00,2026-05-08T07:47:40.000-05:00,0,45,-283,0,-150000,0,858.040894,1626.870605,354.70107,0.574854,59.983551,0,-394.231455,158657.1696,-158510.7312,0,-388.028993,0,10,1,1,,,,
2026-05-08T12:47:42.000+00:00,2026-05-08T07:47:42.000-05:00,0,45,-277,0,-150000,0,842.070923,1438.19812,354.623484,0.544949,59.983551,0,-414.150647,158571.3264,-158476.6464,0,-409.106307,-740,10,1,1,,,,
2026-05-08T12:47:44.000+00:00,2026-05-08T07:47:44.000-05:00,0,45,-283,0,-150000,0,867.736145,1161.911865,354.743713,0.560896,59.983551,0,-386.615661,158701.7744,-158578.0592,0,-379.010092,-240,10,1,1,,,,
2026-05-08T12:47:46.000+00:00,2026-05-08T07:47:46.000-05:00,0,45,-272,0,-150000,0,851.03656,-274.274445,354.768494,0.553447,59.983551,0,-374.922038,158727.864,-158727.4432,0,-369.84613,-240,10,1,1,,,,
2026-05-08T12:47:48.000+00:00,2026-05-08T07:47:48.000-05:00,0,45,-272,0,-150000,0,851.03656,-292.462677,354.734843,0.553447,59.983551,0,-368.459828,158710.6112,-158642.8624,0,-366.974032,-430,10,1,1,,,,
2026-05-08T12:47:50.000+00:00,2026-05-08T07:47:50.000-05:00,0,45,-271,0,-150000,0,851.03656,-292.462677,354.73232,0.553447,59.983551,0,-367.125981,158650.4368,-158646.6496,0,-366.333371,-480,10,1,1,,,,
2026-05-08T12:47:52.000+00:00,2026-05-08T07:47:52.000-05:00,0,45,-275,0,-150000,0,851.03656,-292.462677,354.635081,0.561005,59.983551,0,-365.149468,158697.1456,-158628.1344,0,-364.407359,-480,10,1,1,,,,
2026-05-08T12:47:54.000+00:00,2026-05-08T07:47:54.000-05:00,0,45,-275,0,-150000,0,860.068604,-299.791046,354.884644,0.561005,59.983551,0,-370.046913,158716.0816,-158672.7392,0,-367.907722,-120,10,1,1,,,,
2026-05-08T12:47:56.000+00:00,2026-05-08T07:47:56.000-05:00,0,45,-273,0,-150000,0,846.225098,2010.231201,354.715271,0.562321,59.983551,0,-2405.248174,158673.16,-158498.528,0,-553.85667,-350,-1980,1,1,,,,
2026-05-08T12:47:58.000+00:00,2026-05-08T07:47:58.000-05:00,0,45,-272,0,-150000,0,809.42218,2198.802979,354.639699,0.334838,59.983551,0,-558.002511,158412.264,-158338.2032,0,-409.522962,0,-140,1,1,,,,
2026-05-08T12:48:00.000+00:00,2026-05-08T07:48:00.000-05:00,0,45,-285,0,-150000,0,847.09967,-271.637604,354.858439,0.57028,59.983551,0,-400.451206,158687.0464,-158615.5104,0,-395.48657,0,10,1,1,,,,
2026-05-08T12:48:02.000+00:00,2026-05-08T07:48:02.000-05:00,0,45,-292,0,-150000,0,847.09967,-282.810822,354.875315,0.553973,59.983551,0,-388.116537,158708.0864,-158646.6496,0,-380.702227,0,10,1,1,,,,
2026-05-08T12:48:04.000+00:00,2026-05-08T07:48:04.000-05:00,0,45,-295,0,-150000,0,860.054565,-282.810822,354.60261,0.553973,59.983551,0,-1682.514246,158618.8768,-158612.5648,0,-381.791089,0,-1290,1,1,,,,
2026-05-08T12:48:06.000+00:00,2026-05-08T07:48:06.000-05:00,0,45,-299,0,-150000,0,822.516907,1637.364136,354.647695,0.460027,59.983551,0,-407.516189,158477.488,-158467.3888,0,-399.061699,0,10,1,1,,,,
2026-05-08T12:48:08.000+00:00,2026-05-08T07:48:08.000-05:00,0,45,-306,0,-150000,0,847.466919,-272.834656,354.754506,0.546338,59.983551,0,-387.527818,158697.1456,-158634.4464,0,-383.634008,0,10,1,1,,,,
2026-05-08T12:48:10.000+00:00,2026-05-08T07:48:10.000-05:00,0,45,-296,0,-150000,0,847.466919,-283.421417,354.72819,0.546338,59.983551,0,-380.850705,158713.5568,-158679.0512,0,-379.797304,0,10,1,1,,,,
2026-05-08T12:48:12.000+00:00,2026-05-08T07:48:12.000-05:00,0,45,-298,0,-150000,0,847.466919,-295.167603,354.481567,0.546338,59.983551,0,-385.539872,158639.496,-158630.6592,0,-384.388885,0,10,1,1,,,,
2026-05-08T12:48:14.000+00:00,2026-05-08T07:48:14.000-05:00,0,45,-298,0,-150000,0,847.466919,-280.272583,354.735463,0.546338,59.983551,0,-374.94145,158703.0368,-158674.8432,0,-371.355926,0,10,1,1,,,,
2026-05-08T12:48:16.000+00:00,2026-05-08T07:48:16.000-05:00,0,45,-293,0,-150000,0,847.466919,-283.049133,354.843099,0.533507,59.983551,0,-369.930512,158701.7744,-158683.2592,0,-369.230799,-280,10,1,1,,,,
2026-05-08T12:48:18.000+00:00,2026-05-08T07:48:18.000-05:00,0,45,-288,0,-150000,0,847.466919,1468.877441,354.651815,0.543907,59.983551,0,-2187.372949,158652.9616,-158499.7904,0,-2186.736853,-480,-1760,1,1,,,,
2026-05-08T12:48:20.000+00:00,2026-05-08T07:48:20.000-05:00,0,45,-283,0,-150000,0,829.474609,2006.307861,354.561137,0.362541,59.983551,0,-2198.967719,158347.4608,-158323.4752,0,-405.46434,-480,-1760,1,1,,,,
2026-05-08T12:48:22.000+00:00,2026-05-08T07:48:22.000-05:00,0,45,-292,0,-150000,0,849.242126,2031.452881,354.744985,0.399263,59.983551,0,-388.115258,158572.168,-158426.992,0,-379.818789,-520,10,1,1,,,,
2026-05-08T12:48:24.000+00:00,2026-05-08T07:48:24.000-05:00,0,45,-293,0,-150000,0,849.242126,-268.563965,354.837148,0.55397,59.982189,0,-375.871488,158689.1504,-158634.8672,0,-372.20898,-610,10,1,1,,,,
2026-05-08T12:48:26.000+00:00,2026-05-08T07:48:26.000-05:00,0,45,-295,0,-150000,0,849.242126,-295.570312,354.526154,0.566859,59.982189,0,-369.031282,158656.7488,-158607.5152,0,-368.140862,0,10,1,1,,,,
2026-05-08T12:48:28.000+00:00,2026-05-08T07:48:28.000-05:00,0,45,-296,0,-150000,0,849.242126,-295.570312,354.633881,0.553619,59.982189,0,-370.098056,158668.5312,-158629.3968,0,-368.202283,-290,10,1,1,,,,
2026-05-08T12:48:30.000+00:00,2026-05-08T07:48:30.000-05:00,0,45,-298,0,-150000,0,849.242126,-295.570312,354.805054,0.542428,59.982189,0,-367.514684,158714.3984,-158665.1648,0,-367.398454,-290,10,1,1,,,,
2026-05-08T12:48:32.000+00:00,2026-05-08T07:48:32.000-05:00,0,45,-293,0,-150000,0,847.502258,-295.570312,354.592021,0.552882,59.982189,0,-2088.367535,158602.8864,-158432.0416,0,-408.172664,-180,10,1,1,,,,
2026-05-08T12:48:34.000+00:00,2026-05-08T07:48:34.000-05:00,0,45,-285,0,-150000,0,821.845032,1929.109741,354.615265,0.374015,59.982189,0,-378.354734,158622.664,-158413.9472,0,-377.499879,0,10,1,1,,,,
2026-05-08T12:48:36.000+00:00,2026-05-08T07:48:36.000-05:00,0,45,-279,0,-150000,0,858.221375,-281.492523,354.783763,0.564969,59.982189,0,-369.385927,158685.3632,-158663.9024,0,-369.032501,0,10,1,1,,,,
2026-05-08T12:48:38.000+00:00,2026-05-08T07:48:38.000-05:00,0,45,-277,0,-150000,0,848.162964,-293.299896,354.666758,0.564969,59.982189,0,-370.822367,158680.3136,-158648.3328,0,-367.506289,0,10,1,1,,,,
2026-05-08T12:48:40.000+00:00,2026-05-08T07:48:40.000-05:00,0,45,-268,0,-150000,0,848.162964,-293.299896,354.63032,0.560044,59.982189,0,-370.303796,158667.2688,-158626.4512,0,-366.087729,0,10,1,1,,,,
2026-05-08T12:48:42.000+00:00,2026-05-08T07:48:42.000-05:00,0,45,-268,0,-150000,0,843.715576,-282.389221,354.725739,0.560044,59.982189,0,-370.84879,158693.7792,-158691.2544,0,-369.255083,0,10,1,1,,,,
2026-05-08T12:48:44.000+00:00,2026-05-08T07:48:44.000-05:00,0,45,-268,0,-150000,0,843.715576,-292.569519,354.643463,0.551687,59.982189,0,-1042.816186,158668.952,-158636.5504,0,-369.419069,-520,-650,1,1,,,,
2026-05-08T12:48:46.000+00:00,2026-05-08T07:48:46.000-05:00,0,45,-269,0,-150000,0,843.715576,1247.099121,354.61204,0.520443,59.982189,0,-379.525947,158554.9152,-158536.4,0,-375.85792,0,10,1,1,,,,
2026-05-08T12:48:48.000+00:00,2026-05-08T07:48:48.000-05:00,0,45,-274,0,-150000,0,843.715576,-289.659973,354.640401,0.553479,59.982189,0,-370.27469,158658.432,-158643.2832,0,-369.104714,-530,10,1,1,,,,
2026-05-08T12:48:50.000+00:00,2026-05-08T07:48:50.000-05:00,0,45,-275,0,-150000,0,843.715576,-289.659973,354.619222,0.537056,59.982189,0,-366.67943,158651.6992,-158650.016,0,-366.583072,-480,10,1,1,,,,
2026-05-08T12:48:52.000+00:00,2026-05-08T07:48:52.000-05:00,0,45,-280,0,-150000,0,855.983459,-302.470825,354.630046,0.555238,59.982189,0,-370.37939,158668.1104,-158662.2192,0,-366.43266,-290,10,1,1,,,,
2026-05-08T12:48:54.000+00:00,2026-05-08T07:48:54.000-05:00,0,45,-280,0,-150000,0,845.971558,-288.598938,354.69574,0.545628,59.982189,0,-370.399321,158659.6944,-158659.2736,0,-366.49798,-290,10,1,1,,,,
2026-05-08T12:48:56.000+00:00,2026-05-08T07:48:56.000-05:00,0,45,-291,0,-150000,0,845.971558,-301.341736,354.637594,0.562835,59.982189,0,-371.893351,158658.0112,-158638.6544,0,-369.097362,-350,10,1,1,,,,
2026-05-08T12:48:58.000+00:00,2026-05-08T07:48:58.000-05:00,0,45,-292,0,-150000,0,856.353882,-288.268372,354.681376,0.568613,59.982189,0,-371.908728,158687.4672,-158684.5216,0,-369.268991,-350,10,1,1,,,,
2026-05-08T12:49:00.000+00:00,2026-05-08T07:49:00.000-05:00,0,45,-296,0,-150000,0,853.866638,429.600677,354.603617,0.551326,59.982189,0,-607.923127,158648.3328,-158624.768,0,-605.594782,-420,-220,1,1,,,,
2026-05-08T12:49:02.000+00:00,2026-05-08T07:49:02.000-05:00,0,45,-298,0,-150000,0,849.023804,-220.091202,354.580912,0.555609,59.982189,0,-375.161421,158587.7376,-158578.0592,0,-368.469267,-420,10,1,1,,,,
2026-05-08T12:49:04.000+00:00,2026-05-08T07:49:04.000-05:00,0,45,-301,0,-150000,0,857.805969,434.197083,354.718343,0.554197,59.982189,0,-369.432882,158668.1104,-158629.3968,0,-366.313617,-430,10,1,1,,,,
2026-05-08T12:49:06.000+00:00,2026-05-08T07:49:06.000-05:00,0,45,-294,0,-150000,0,846.269653,-299.62735,354.795817,0.554197,59.982189,0,-365.991871,158685.784,-158684.5216,0,-365.110314,-430,10,1,1,,,,
2026-05-08T12:49:08.000+00:00,2026-05-08T07:49:08.000-05:00,0,45,-288,0,-150000,0,846.269653,-235.430099,354.555552,0.544497,59.982189,0,-597.418729,158653.3824,-158633.184,0,-371.923761,-740,-210,1,1,,,,
2026-05-08T12:49:10.000+00:00,2026-05-08T07:49:10.000-05:00,0,45,-286,0,-150000,0,846.269653,-215.030197,354.662791,0.554906,59.982189,0,-373.483091,158614.6688,-158613.8272,0,-367.749953,-600,10,1,1,,,,
2026-05-08T12:49:12.000+00:00,2026-05-08T07:49:12.000-05:00,0,45,-286,0,-150000,0,846.269653,-293.852844,354.653717,0.555395,59.982189,0,-373.711844,158675.264,-158649.5952,0,-368.912405,-540,10,1,1,,,,
2026-05-08T12:49:14.000+00:00,2026-05-08T07:49:14.000-05:00,0,45,-286,0,-150000,0,846.269653,-304.710724,354.595103,0.555395,59.982189,0,-370.248271,158653.3824,-158622.664,0,-369.078199,-540,10,1,1,,,,
2026-05-08T12:49:16.000+00:00,2026-05-08T07:49:16.000-05:00,0,45,-284,0,-150000,0,846.269653,-292.143341,354.672333,0.555395,59.982189,0,-370.107339,158688.7296,-158650.016,0,-367.769942,-470,10,1,1,,,,
2026-05-08T12:49:18.000+00:00,2026-05-08T07:49:18.000-05:00,0,45,-288,0,-150000,0,846.269653,-304.671936,354.733714,0.555395,59.982189,0,-2073.273167,158696.7248,-158602.0448,0,-367.987302,-670,-1670,1,1,,,,
2026-05-08T12:49:20.000+00:00,2026-05-08T07:49:20.000-05:00,0,45,-289,0,-150000,0,825.389832,1925.59021,354.565572,0.37433,59.982189,0,-1937.379698,158392.4864,-158329.7872,0,-1937.164505,-770,-1510,1,1,,,,
2026-05-08T12:49:22.000+00:00,2026-05-08T07:49:22.000-05:00,0,45,-292,0,-150000,0,825.389832,1805.092651,354.581665,0.390302,59.982594,0,-408.426374,158422.784,-158384.4912,0,-403.356447,-690,10,1,1,,,,
2026-05-08T12:49:24.000+00:00,2026-05-08T07:49:24.000-05:00,0,45,-294,0,-150000,0,865.479736,1244.566284,354.88441,0.565408,59.982594,0,-389.992601,158766.1568,-158597.416,0,-381.059451,-690,10,1,1,,,,
2026-05-08T12:49:26.000+00:00,2026-05-08T07:49:26.000-05:00,0,45,-293,0,-150000,0,856.756836,-300.657257,354.896271,0.565408,59.982594,0,-382.580857,158732.072,-158699.2496,0,-381.097335,-710,10,1,1,,,,
2026-05-08T12:49:28.000+00:00,2026-05-08T07:49:28.000-05:00,0,45,-293,0,-150000,0,820.220764,1266.014648,354.666575,0.527343,59.982594,0,-380.431369,158619.7184,-158560.8064,0,-377.665191,-310,10,1,1,,,,
2026-05-08T12:49:30.000+00:00,2026-05-08T07:49:30.000-05:00,0,45,-292,0,-150000,0,837.840454,1279.482422,354.693909,0.540084,59.982594,0,-377.015275,158634.0256,-158589.8416,0,-376.940707,-310,10,1,1,,,,
2026-05-08T12:49:32.000+00:00,2026-05-08T07:49:32.000-05:00,0,45,-291,0,-150000,0,858.164124,-302.225403,354.666402,0.558004,59.982594,0,-371.681931,158698.408,-158642.8624,0,-365.630439,-530,10,1,1,,,,
2026-05-08T12:49:34.000+00:00,2026-05-08T07:49:34.000-05:00,0,45,-287,0,-150000,0,838.589172,-302.225403,354.797557,0.5475,59.982594,0,-366.637713,158700.512,-158696.7248,0,-364.445242,-530,10,1,1,,,,
2026-05-08T12:49:36.000+00:00,2026-05-08T07:49:36.000-05:00,0,45,-275,0,-150000,0,851.557617,-290.88855,354.659342,0.556263,59.982594,0,-370.381794,158668.1104,-158648.3328,0,-368.527796,-710,10,1,1,,,,
2026-05-08T12:49:38.000+00:00,2026-05-08T07:49:38.000-05:00,0,45,-271,0,-150000,0,835.581238,1921.452637,354.731028,0.544095,59.982594,0,-2088.490853,158622.664,-158476.6464,0,-395.093556,-710,-1670,1,1,,,,
2026-05-08T12:49:40.000+00:00,2026-05-08T07:49:40.000-05:00,0,45,-271,0,-150000,0,847.692993,1933.928223,354.716115,0.427415,59.982594,0,-385.987106,158575.5344,-158400.9024,0,0,0,10,1,1,,,,
2026-05-08T12:49:42.000+00:00,2026-05-08T07:49:42.000-05:00,0,45,-274,0,-150000,0,847.692993,-287.069153,354.671193,0.552711,59.982594,0,0,158672.7392,-158635.7088,0,0,0,0,1,1,,,,
2026-05-08T12:49:44.000+00:00,2026-05-08T07:49:44.000-05:00,0,45,-269,0,-150000,0,847.692993,-390.306885,354.689626,0.541661,59.982594,0,-389.808395,158694.6208,-158692.5168,0,-384.821271,-360,10,1,1,,,,
2026-05-08T12:49:46.000+00:00,2026-05-08T07:49:46.000-05:00,0,45,-270,0,-150000,0,847.692993,-283.263458,354.59906,0.55505,59.982594,0,-378.007151,158658.0112,-158611.3024,0,-373.578838,-840,10,1,1,,,,
2026-05-08T12:49:48.000+00:00,2026-05-08T07:49:48.000-05:00,0,45,-270,0,-150000,0,847.692993,-283.263458,354.682912,0.55505,59.982594,0,-371.471296,158637.8128,-158601.2032,0,-368.096275,0,10,1,1,,,,
2026-05-08T12:49:50.000+00:00,2026-05-08T07:49:50.000-05:00,0,45,-278,0,-150000,0,850.183838,-283.263458,354.682912,0.552828,59.982594,0,-373.710871,158688.3088,-158635.288,0,-370.286141,0,10,1,1,,,,
2026-05-08T12:49:52.000+00:00,2026-05-08T07:49:52.000-05:00,0,45,-283,0,-150000,0,838.136841,-294.122345,354.652751,0.552828,59.982594,0,-369.749013,158588.5792,-158587.7376,0,-366.929407,0,10,1,1,,,,
2026-05-08T12:49:54.000+00:00,2026-05-08T07:49:54.000-05:00,0,45,-284,0,-150000,0,835.476501,-294.122345,354.652751,0.552828,59.982594,0,-368.459591,158641.1792,-158620.9808,0,-366.112735,0,10,1,1,,,,
2026-05-08T12:49:56.000+00:00,2026-05-08T07:49:56.000-05:00,0,45,-287,0,-150000,0,850.077515,-293.702759,354.685893,0.551808,59.982594,0,-373.016537,158684.5216,-158668.1104,0,-370.212488,-770,10,1,1,,,,
2026-05-08T12:49:58.000+00:00,2026-05-08T07:49:58.000-05:00,0,45,-291,0,-150000,0,850.077515,-293.702759,354.695669,0.551808,59.982594,0,-372.050673,158623.0848,-158535.1376,0,-367.587166,0,10,1,1,,,,
2026-05-08T12:50:00.000+00:00,2026-05-08T07:50:00.000-05:00,0,45,-294,0,-150000,0,850.077515,1193.415283,354.713674,0.551808,59.982594,0,-391.671893,158628.1344,-158573.4304,0,-386.295942,0,10,1,1,,,,
2026-05-08T12:50:02.000+00:00,2026-05-08T07:50:02.000-05:00,0,45,-294,0,-150000,0,853.376709,1215.207764,354.821533,0.530264,59.982594,0,-387.631796,158675.6848,-158648.3328,0,-384.679579,0,10,1,1,,,,
2026-05-08T12:50:04.000+00:00,2026-05-08T07:50:04.000-05:00,0,45,-299,0,-150000,0,842.535645,-269.833313,354.632711,0.542427,59.982594,0,-383.715317,158622.664,-158606.6736,0,-381.407263,0,10,1,1,,,,
2026-05-08T12:50:06.000+00:00,2026-05-08T07:50:06.000-05:00,0,45,-289,0,-150000,0,853.773865,-286.54187,354.481964,0.556375,59.982594,0,-382.314354,158631.9216,-158576.7968,0,-382.036999,0,10,1,1,,,,
2026-05-08T12:50:08.000+00:00,2026-05-08T07:50:08.000-05:00,0,45,-289,0,-150000,0,851.740295,-286.54187,354.590454,0.556375,59.982594,0,-385.068936,158652.12,-158601.624,0,-385.09462,0,10,1,1,,,,
2026-05-08T12:50:10.000+00:00,2026-05-08T07:50:10.000-05:00,0,45,-293,0,-150000,0,851.740295,-276.362823,354.694733,0.556375,59.982594,0,-375.773368,158659.2736,-158610.4608,0,-374.641419,0,10,1,1,,,,
2026-05-08T12:50:12.000+00:00,2026-05-08T07:50:12.000-05:00,0,45,-295,0,-150000,0,848.828064,-294.877228,354.774078,0.551017,59.982594,0,-376.167357,158677.368,-158664.3232,0,-373.505645,0,10,1,1,,,,
2026-05-08T12:50:14.000+00:00,2026-05-08T07:50:14.000-05:00,0,45,-294,0,-150000,0,848.828064,-308.222107,354.701029,0.551017,59.982594,0,-377.875761,158671.056,-158620.56,0,-373.718611,0,10,1,1,,,,
2026-05-08T12:50:16.000+00:00,2026-05-08T07:50:16.000-05:00,0,45,-292,0,-150000,0,834.587524,-297.360474,354.568512,0.566787,59.995514,0,0,158662.64,-158634.4464,0,0,0,10,1,1,,,,
2026-05-08T12:50:18.000+00:00,2026-05-08T07:50:18.000-05:00,0,45,-293,0,-150000,0,823.270569,-297.360474,354.768606,0.549622,59.995514,0,0,158704.72,-158689.992,0,0,0,0,1,1,,,,
2026-05-08T12:50:20.000+00:00,2026-05-08T07:50:20.000-05:00,0,45,-288,0,-150000,0,838.063782,1877.736572,354.473216,0.531775,60.006577,0,-404.908726,158586.896,-158387.8576,0,-399.865074,0,10,1,1,,,,
2026-05-08T12:50:22.000+00:00,2026-05-08T07:50:22.000-05:00,0,45,-296,0,-150000,0,832.033508,1897.692627,354.505737,0.389372,60.018837,0,-393.633658,158602.8864,-158436.2496,0,-393.633658,0,10,1,1,,,,
2026-05-08T12:50:24.000+00:00,2026-05-08T07:50:24.000-05:00,0,45,-290,0,-150000,0,832.033508,-285.423401,354.604502,0.539949,60.018837,0,-388.249147,158653.3824,-158630.2384,0,-386.399664,0,10,1,1,,,,
2026-05-08T12:50:26.000+00:00,2026-05-08T07:50:26.000-05:00,0,45,-295,0,-150000,0,834.377197,-299.934387,354.599386,0.541749,60.018837,0,-387.365284,158593.6288,-158589.4208,0,-385.742874,0,10,1,1,,,,
2026-05-08T12:50:28.000+00:00,2026-05-08T07:50:28.000-05:00,0,45,-306,0,-150000,0,834.377197,-274.589966,354.651805,0.508014,60.018837,0,-386.039548,158696.304,-158639.9168,0,-383.620705,0,10,1,1,,,,
2026-05-08T12:50:30.000+00:00,2026-05-08T07:50:30.000-05:00,0,45,-297,0,-150000,0,834.377197,-284.845764,354.712708,0.508014,60.018837,0,-388.490959,158676.9472,-158654.6448,0,-384.966244,0,10,1,1,,,,
2026-05-08T12:50:32.000+00:00,2026-05-08T07:50:32.000-05:00,0,45,-299,0,-150000,0,834.377197,-284.845764,354.796356,0.53715,60.018837,0,-385.114404,158687.0464,-158682.8384,0,-383.309629,0,10,1,1,,,,
2026-05-08T12:50:34.000+00:00,2026-05-08T07:50:34.000-05:00,0,45,-290,0,-150000,0,836.350708,-297.810608,354.613078,0.55297,60.018837,0,-386.297237,158660.9568,-158658.432,0,-385.798049,0,10,1,1,,,,
2026-05-08T12:50:36.000+00:00,2026-05-08T07:50:36.000-05:00,0,45,-287,0,-150000,0,836.350708,-281.047394,354.734111,0.534969,60.018837,0,-387.710681,158676.9472,-158620.56,0,-386.283846,0,10,1,1,,,,
2026-05-08T12:50:38.000+00:00,2026-05-08T07:50:38.000-05:00,0,45,-285,0,-150000,0,837.232422,-278.868622,354.568644,0.524655,60.018837,0,-385.374603,158639.9168,-158613.8272,0,-383.604805,0,10,1,1,,,,
2026-05-08T12:50:40.000+00:00,2026-05-08T07:50:40.000-05:00,0,45,-275,0,-150000,0,837.232422,-278.868622,354.769033,0.540959,60.018837,0,-381.453853,158710.6112,-158677.368,0,-377.860389,0,10,1,1,,,,
2026-05-08T12:50:42.000+00:00,2026-05-08T07:50:42.000-05:00,0,45,-266,0,-150000,0,825.734863,-292.954865,354.707225,0.543636,60.018837,0,-387.709209,158688.7296,-158613.4064,0,-383.043112,0,10,1,1,,,,
2026-05-08T12:50:44.000+00:00,2026-05-08T07:50:44.000-05:00,0,45,-266,0,-150000,0,825.734863,2511.310547,354.532043,0.543636,60.018837,0,-407.255572,158423.6256,-158213.6464,0,-400.285584,0,10,1,1,,,,
2026-05-08T12:50:46.000+00:00,2026-05-08T07:50:46.000-05:00,0,45,-272,0,-150000,0,833.436707,2585.654785,354.742187,0.551215,60.018837,0,-387.791387,158675.264,-158404.6896,0,-382.998967,0,10,1,1,,,,
2026-05-08T12:50:48.000+00:00,2026-05-08T07:50:48.000-05:00,0,45,-279,0,-150000,0,833.436707,-286.786041,354.68277,0.551215,60.018837,0,-382.129761,158685.3632,-158678.6304,0,-379.568584,0,10,1,1,,,,
2026-05-08T12:50:50.000+00:00,2026-05-08T07:50:50.000-05:00,0,45,-273,0,-150000,0,833.436707,-290.421173,354.692037,0.551215,60.018837,0,-382.311366,158636.5504,-158614.6688,0,-380.247693,0,10,1,1,,,,
2026-05-08T12:50:52.000+00:00,2026-05-08T07:50:52.000-05:00,0,45,-277,0,-150000,0,833.436707,-300.802368,354.545227,0.561238,60.018837,0,-375.212297,158626.0304,-158613.8272,0,-374.538172,0,10,1,1,,,,
2026-05-08T12:50:54.000+00:00,2026-05-08T07:50:54.000-05:00,0,45,-299,0,-150000,0,879.562927,-300.802368,354.67687,0.561238,60.018837,0,-381.625523,158681.9968,-158677.368,0,-378.716307,0,10,1,1,,,,
2026-05-08T12:50:56.000+00:00,2026-05-08T07:50:56.000-05:00,0,45,-283,0,-150000,0,840.547913,-300.802368,354.666453,0.562522,60.018837,0,-384.851321,158619.2976,-158612.9856,0,-382.61032,0,10,1,1,,,,
2026-05-08T12:50:58.000+00:00,2026-05-08T07:50:58.000-05:00,0,45,-286,0,-150000,0,840.013306,-300.802368,354.634847,0.55207,60.007294,0,-383.276214,158659.6944,-158636.9712,0,-382.534075,0,10,1,1,,,,
2026-05-08T12:51:00.000+00:00,2026-05-08T07:51:00.000-05:00,0,45,-278,0,-150000,0,840.013306,-300.802368,354.569336,0.55207,60.007294,0,-384.9427,158633.6048,-158614.6688,0,-384.225622,0,10,1,1,,,,
2026-05-08T12:51:02.000+00:00,2026-05-08T07:51:02.000-05:00,0,45,-277,0,-150000,0,837.684998,-300.802368,354.699809,0.541153,60.007294,0,0,158674.8432,-158670.2144,0,0,0,0,1,1,,,,
2026-05-08T12:51:04.000+00:00,2026-05-08T07:51:04.000-05:00,0,45,-283,0,-150000,0,842.188232,-482.100464,354.600189,0.513609,59.99519,0,-1046.673295,158669.7936,-158591.104,0,0,0,-620,1,1,,,,
2026-05-08T12:51:06.000+00:00,2026-05-08T07:51:06.000-05:00,0,45,-282,0,-150000,0,829.921021,1252.743042,354.578206,0.503011,59.99519,0,-399.359971,158538.9248,-158532.192,0,-391.178218,0,10,1,1,,,,
2026-05-08T12:51:08.000+00:00,2026-05-08T07:51:08.000-05:00,0,45,-282,0,-150000,0,829.921021,-293.84433,354.853027,0.541593,59.984726,0,-381.098025,158737.5424,-158696.7248,0,-378.284636,0,10,1,1,,,,
2026-05-08T12:51:10.000+00:00,2026-05-08T07:51:10.000-05:00,0,45,-276,0,-150000,0,843.610413,-293.84433,354.860331,0.542028,59.984726,0,-379.315858,158740.488,-158687.888,0,-378.268445,0,10,1,1,,,,
2026-05-08T12:51:12.000+00:00,2026-05-08T07:51:12.000-05:00,0,45,-275,0,-150000,0,843.610413,1992.87915,354.622986,0.542028,59.984726,0,-2204.271483,158466.5472,-158311.6928,0,-2202.152158,0,-1770,1,1,,,,
2026-05-08T12:51:14.000+00:00,2026-05-08T07:51:14.000-05:00,0,45,-270,0,-150000,0,796.240479,2529.690186,354.529897,0.289441,59.984726,0,-2830.82227,158264.5632,-158254.464,0,-2828.81088,0,-2370,1,1,,,,
2026-05-08T12:51:16.000+00:00,2026-05-08T07:51:16.000-05:00,0,45,-270,0,-150000,0,796.240479,2557.691406,354.649485,0.289441,59.984726,0,-441.07577,158319.2672,-158301.1728,0,-434.660548,0,10,1,1,,,,
2026-05-08T12:51:18.000+00:00,2026-05-08T07:51:18.000-05:00,0,45,-283,0,-150000,0,855.578979,1236.734985,354.714752,0.538794,59.984726,0,-419.136339,158684.9424,-158466.1264,0,-408.921955,0,10,1,1,,,,
2026-05-08T12:51:20.000+00:00,2026-05-08T07:51:20.000-05:00,0,45,-281,0,-150000,0,841.524597,-270.105408,354.468618,0.549991,59.984726,0,-404.462095,158646.6496,-158556.5984,0,-401.358979,0,10,1,1,,,,
2026-05-08T12:51:22.000+00:00,2026-05-08T07:51:22.000-05:00,0,45,-289,0,-150000,0,841.524597,1917.307861,354.58193,0.529721,59.985455,0,-419.93639,158553.232,-158426.992,0,-413.397638,0,10,1,1,,,,
2026-05-08T12:51:24.000+00:00,2026-05-08T07:51:24.000-05:00,0,45,-286,0,-150000,0,835.524048,1937.497192,354.693532,0.534035,59.985455,0,-393.134537,158592.3664,-158453.5024,0,-387.304585,0,10,1,1,,,,
2026-05-08T12:51:26.000+00:00,2026-05-08T07:51:26.000-05:00,0,45,-286,0,-150000,0,835.524048,-272.050873,354.607971,0.548615,59.985455,0,-378.335687,158628.5552,-158618.8768,0,-375.045432,0,10,1,1,,,,
2026-05-08T12:51:28.000+00:00,2026-05-08T07:51:28.000-05:00,0,45,-281,0,-150000,0,835.524048,-286.023163,354.729574,0.533517,59.985455,0,-375.136715,158675.6848,-158642.4416,0,-374.317019,0,10,1,1,,,,
2026-05-08T12:51:30.000+00:00,2026-05-08T07:51:30.000-05:00,0,46,-288,4080,-150000,0,849.229797,-286.023163,354.439972,0.593396,59.985455,0,-375.128945,162039.56,-158568.8016,0,-371.694607,0,10,1,1,,,,
2026-05-08T12:51:32.000+00:00,2026-05-08T07:51:32.000-05:00,0,46,-296,4080,-150000,0,849.229797,-306.033752,354.783915,0.547829,59.985455,0,-374.875795,162220.504,-162098.472,0,-371.758948,0,10,1,1,,,,
2026-05-08T12:51:34.000+00:00,2026-05-08T07:51:34.000-05:00,0,46,-302,4080,-150000,0,849.229797,-306.033752,354.802083,0.529031,59.985455,0,-375.979752,162259.6384,-162243.2272,0,-375.775228,0,10,1,1,,,,
2026-05-08T12:51:36.000+00:00,2026-05-08T07:51:36.000-05:00,0,46,-298,4080,-150000,0,845.82959,-306.033752,354.753398,0.529031,59.985455,0,-1651.498509,162229.7616,-162072.8032,0,-1650.710128,0,-1240,1,1,,,,
2026-05-08T12:51:38.000+00:00,2026-05-08T07:51:38.000-05:00,0,46,-298,4080,-150000,0,845.82959,1582.10376,354.605815,0.529031,59.985455,0,-4336.903928,161907.8496,-161785.3968,0,-2775.886582,0,-3860,1,1,,,,
2026-05-08T12:51:40.000+00:00,2026-05-08T07:51:40.000-05:00,0,46,-300,4080,-150000,0,782.962769,3939.391846,354.377716,0.191828,59.985455,0,-419.077354,161544.2784,-161543.4368,0,-409.798419,0,10,1,1,,,,
2026-05-08T12:51:42.000+00:00,2026-05-08T07:51:42.000-05:00,0,46,-306,4080,-150000,0,852.845093,-281.510284,354.726939,0.548554,59.985455,0,-397.050498,162058.496,-161926.3648,0,-387.899694,0,10,1,1,,,,
2026-05-08T12:51:44.000+00:00,2026-05-08T07:51:44.000-05:00,0,46,-303,4080,-150000,0,842.394653,-281.510284,354.425812,0.526844,59.985455,0,-387.562491,162089.6352,-162085.848,0,-380.05749,0,10,1,1,,,,
2026-05-08T12:51:46.000+00:00,2026-05-08T07:51:46.000-05:00,0,46,-297,4080,-150000,0,842.394653,-284.699158,354.614594,0.53861,59.985455,0,-366.993198,162242.3856,-162117.408,0,-366.819854,0,10,1,1,,,,
2026-05-08T12:51:48.000+00:00,2026-05-08T07:51:48.000-05:00,0,46,-297,4080,-150000,0,855.033936,-297.851257,354.969411,0.552428,59.985455,0,-359.973574,162299.1936,-162281.9408,0,-359.655501,0,10,1,1,,,,
2026-05-08T12:51:50.000+00:00,2026-05-08T07:51:50.000-05:00,0,46,-293,4080,-150000,0,844.072449,-298.154663,354.734416,0.552428,59.985455,0,-3106.627164,162184.736,-162065.6496,0,-367.136835,0,-2690,1,1,,,,
2026-05-08T12:51:52.000+00:00,2026-05-08T07:51:52.000-05:00,0,46,-296,4080,-150000,0,792.030457,2781.635254,354.469747,0.552428,59.985455,0,-3146.302757,161775.2976,-161638.1168,0,-3127.780906,0,-2690,1,1,,,,
2026-05-08T12:51:54.000+00:00,2026-05-08T07:51:54.000-05:00,0,46,-296,4080,-150000,0,792.030457,2802.026123,354.382111,0.265279,59.985455,0,-412.911497,161709.6528,-161659.5776,0,-410.684563,0,10,1,1,,,,
2026-05-08T12:51:56.000+00:00,2026-05-08T07:51:56.000-05:00,0,46,-294,4080,-150000,0,850.700867,2868.104492,354.539927,0.528256,59.985455,0,-385.722114,162100.576,-162036.6144,0,-383.111045,0,10,1,1,,,,
2026-05-08T12:51:58.000+00:00,2026-05-08T07:51:58.000-05:00,0,46,-300,4080,-150000,0,850.700867,-301.606018,354.715576,0.569893,59.985455,0,-374.626402,162263.4256,-162199.0432,0,-373.703105,0,10,1,1,,,,
2026-05-08T12:52:00.000+00:00,2026-05-08T07:52:00.000-05:00,0,46,-300,4080,-150000,0,852.745972,-301.606018,354.74647,0.588364,59.985455,0,-376.549754,162248.6976,-162202.8304,0,-374.471457,0,10,1,1,,,,
2026-05-08T12:52:02.000+00:00,2026-05-08T07:52:02.000-05:00,0,46,-293,4080,-150000,0,838.563171,1952.109131,354.796692,0.5574,59.985455,0,-2077.773084,162091.7392,-161846.4128,0,-2076.621938,0,-1670,1,1,,,,
2026-05-08T12:52:04.000+00:00,2026-05-08T07:52:04.000-05:00,0,46,-297,4080,-150000,0,824.745789,2171.18042,354.477254,0.373329,59.985455,0,-411.586185,161792.1296,-161786.2384,0,-405.476751,0,10,1,1,,,,
2026-05-08T12:52:06.000+00:00,2026-05-08T07:52:06.000-05:00,0,46,-297,4080,-150000,0,848.512939,2224.438232,354.868724,0.52575,59.985455,0,-386.174436,162199.8848,-162013.4704,0,-383.629125,0,10,1,1,,,,
2026-05-08T12:52:08.000+00:00,2026-05-08T07:52:08.000-05:00,0,46,-303,4080,-150000,0,848.512939,-283.440277,354.743093,0.52575,59.985455,0,-377.153489,162201.1472,-162172.112,0,-376.972598,0,10,1,1,,,,
2026-05-08T12:52:10.000+00:00,2026-05-08T07:52:10.000-05:00,0,46,-302,4080,-150000,0,848.512939,1416.435059,354.563944,0.551232,59.985455,0,-384.608211,162077.0112,-161987.3808,0,-384.436827,0,10,1,1,,,,
2026-05-08T12:52:12.000+00:00,2026-05-08T07:52:12.000-05:00,0,46,-309,4080,-150000,0,849.522827,1441.67334,354.52774,0.546023,59.985455,0,-376.601859,162134.24,-161992.4304,0,-375.094572,0,10,1,1,,,,
2026-05-08T12:52:14.000+00:00,2026-05-08T07:52:14.000-05:00,0,46,-302,4080,-150000,0,849.522827,-290.737366,354.792185,0.546023,59.985455,0,-376.550643,162222.608,-162214.192,0,-374.173904,0,10,1,1,,,,
2026-05-08T12:52:16.000+00:00,2026-05-08T07:52:16.000-05:00,0,46,-300,4080,-150000,0,849.522827,-309.078949,354.733938,0.553519,59.985455,0,-2236.008219,162160.3296,-161958.7664,0,0,0,-1810,1,1,,,,
2026-05-08T12:52:18.000+00:00,2026-05-08T07:52:18.000-05:00,0,46,-300,4080,-150000,0,816.018188,2060.075439,354.5631,0.356123,59.985455,0,0,161997.0592,-161845.5712,0,0,0,0,1,1,,,,
2026-05-08T12:52:20.000+00:00,2026-05-08T07:52:20.000-05:00,0,46,-300,4080,-150000,0,846.092712,-364.805939,354.746867,0.522395,59.985455,0,-387.195606,162275.208,-162147.7056,0,0,0,10,1,1,,,,
2026-05-08T12:52:22.000+00:00,2026-05-08T07:52:22.000-05:00,0,46,-298,4080,-150000,0,855.520813,-295.789398,354.734487,0.539747,59.985455,0,-379.544982,162195.6768,-162178.424,0,-374.439527,0,10,1,1,,,,
2026-05-08T12:52:24.000+00:00,2026-05-08T07:52:24.000-05:00,0,46,-293,4080,-150000,106.89416,841.37207,-296.220612,354.718689,0.539747,59.982731,0,-378.104191,162212.088,-162122.0368,106.89416,-374.328663,-740,10,1,1,,,,
2026-05-08T12:52:26.000+00:00,2026-05-08T07:52:26.000-05:00,0,46,-215,4080,-150000,0,738.759338,-309.98056,354.537994,0.494797,59.982731,0,-2083.47753,162089.6352,-162042.0848,100.739382,-374.036954,0,-1670,1,1,,,,
2026-05-08T12:52:28.000+00:00,2026-05-08T07:52:28.000-05:00,0,46,-271,4080,-150000,0,812.690857,1989.139526,354.688365,0.357681,59.982731,0,-380.673532,161928.8896,-161901.5376,0,-374.476674,0,10,1,1,,,,
2026-05-08T12:52:30.000+00:00,2026-05-08T07:52:30.000-05:00,0,46,-282,4080,-150000,0,851.641418,-296.180267,354.776499,0.551311,59.982731,0,-376.856696,162203.2512,-162138.8688,0,-374.889313,0,10,1,1,,,,
2026-05-08T12:52:32.000+00:00,2026-05-08T07:52:32.000-05:00,0,46,-286,4080,-150000,0,850.768555,-299.1633,354.612508,0.567097,59.982731,0,-378.349476,162193.5728,-162163.696,0,-377.462944,0,10,1,1,,,,
2026-05-08T12:52:34.000+00:00,2026-05-08T07:52:34.000-05:00,0,46,-284,4080,-150000,0,850.768555,-264.874146,354.618866,0.5481,59.982731,0,-412.784872,162155.7008,-162119.512,0,-404.018832,0,10,1,1,,,,
2026-05-08T12:52:36.000+00:00,2026-05-08T07:52:36.000-05:00,0,46,-287,4080,-150000,0,849.158325,-267.696716,354.641337,0.518637,59.982731,0,-396.824354,162183.4736,-162172.9536,0,-389.451967,0,10,1,1,,,,
2026-05-08T12:52:38.000+00:00,2026-05-08T07:52:38.000-05:00,0,46,-283,4080,-150000,0,849.107117,-287.216553,354.627655,0.53462,59.982731,0,-380.322915,162176.7408,-162170.4288,0,-376.367516,0,10,1,1,,,,
2026-05-08T12:52:40.000+00:00,2026-05-08T07:52:40.000-05:00,0,46,-283,4080,-150000,0,849.107117,-287.216553,354.622518,0.53462,59.982731,0,-377.663557,162167.0624,-162152.3344,0,-376.82047,0,10,1,1,,,,
2026-05-08T12:52:42.000+00:00,2026-05-08T07:52:42.000-05:00,0,46,-280,4080,-150000,0,849.107117,-287.216553,354.682058,0.53462,59.982731,0,-378.935466,162181.7904,-162134.6608,0,-375.712395,0,10,1,1,,,,
2026-05-08T12:52:44.000+00:00,2026-05-08T07:52:44.000-05:00,0,46,-286,4080,-150000,0,849.107117,-293.129303,354.662994,0.53462,59.982731,0,-377.044574,162169.1664,-162145.1808,0,-375.132307,0,10,1,1,,,,
2026-05-08T12:52:46.000+00:00,2026-05-08T07:52:46.000-05:00,0,46,-285,4080,-150000,0,849.107117,-307.857269,354.64917,0.53462,59.982731,0,-378.046922,162168.7456,-162161.1712,0,-375.335637,0,10,1,1,,,,
2026-05-08T12:52:48.000+00:00,2026-05-08T07:52:48.000-05:00,0,46,-292,4080,-150000,0,849.107117,-290.886078,354.649495,0.547134,59.982731,0,-378.759694,162176.32,-162174.6368,0,-376.682172,0,10,1,1,,,,
2026-05-08T12:52:50.000+00:00,2026-05-08T07:52:50.000-05:00,0,46,-294,4080,-150000,0,853.04364,-290.886078,354.554983,0.538432,59.982731,0,-378.21373,162169.1664,-162122.0368,0,-375.700759,0,10,1,1,,,,
2026-05-08T12:52:52.000+00:00,2026-05-08T07:52:52.000-05:00,0,46,-294,4080,-150000,0,846.286194,-301.908905,354.775787,0.553041,59.982731,0,-377.986053,162193.152,-162182.2112,0,-374.896088,0,10,1,1,,,,
2026-05-08T12:52:54.000+00:00,2026-05-08T07:52:54.000-05:00,0,46,-294,4080,-150000,0,836.128052,-301.908905,354.630747,0.540397,59.982731,0,-378.886379,162185.5776,-162164.1168,0,-376.59036,0,10,1,1,,,,
2026-05-08T12:52:56.000+00:00,2026-05-08T07:52:56.000-05:00,0,46,-295,4080,-150000,0,846.392578,-301.908905,354.599691,0.536207,59.982731,0,-376.581325,162151.072,-162142.656,0,-375.535487,0,10,1,1,,,,
2026-05-08T12:52:58.000+00:00,2026-05-08T07:52:58.000-05:00,0,46,-296,4080,-150000,0,846.392578,-301.908905,354.60081,0.548189,59.982731,0,-381.783427,162151.9136,-162145.6016,0,-378.490018,0,10,1,1,,,,
2026-05-08T12:53:00.000+00:00,2026-05-08T07:53:00.000-05:00,0,46,-289,4080,-150000,0,846.392578,-301.908905,354.479726,0.573057,59.982731,0,-383.228305,162094.6848,-162088.7936,0,-379.283329,0,10,1,1,,,,
2026-05-08T12:53:02.000+00:00,2026-05-08T07:53:02.000-05:00,0,46,-301,4080,-150000,0,846.392578,-301.908905,354.510345,0.532802,59.982731,0,-379.198076,162206.1968,-162153.176,0,-376.238646,0,10,1,1,,,,
2026-05-08T12:53:04.000+00:00,2026-05-08T07:53:04.000-05:00,0,46,-295,4080,-150000,0,846.392578,-301.908905,354.710052,0.549488,59.982731,0,-377.463405,162182.2112,-162172.5328,0,-375.172806,0,10,1,1,,,,
2026-05-08T12:53:06.000+00:00,2026-05-08T07:53:06.000-05:00,0,46,-296,4080,-150000,28.308557,846.392578,-301.908905,354.62677,0.548406,59.982731,0,-378.363796,162127.0864,-162119.0912,31.606364,-376.598862,0,10,1,1,,,,
