Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T12:53:08.000+00:00,2026-05-08T07:53:08.000-05:00,0,46,-266,4080,-150000,27.165922,846.392578,-289.834076,354.589722,0.537112,59.982731,0,-378.360715,162201.1472,-162174.6368,27.537557,-376.245966,0,10,1,1,,,,
2026-05-08T12:53:10.000+00:00,2026-05-08T07:53:10.000-05:00,0,46,-267,4080,-150000,0,838.589844,-300.557312,354.642507,0.546911,59.982731,0,-379.448395,162167.4832,-162132.5568,0,-376.132523,0,10,1,1,,,,
2026-05-08T12:53:12.000+00:00,2026-05-08T07:53:12.000-05:00,0,46,-291,4080,-150000,103.0848,855.09082,-300.557312,354.634633,0.546911,59.982731,0,-376.882548,162160.7504,-162128.3488,111.004425,-374.920278,0,10,1,1,,,,
2026-05-08T12:53:14.000+00:00,2026-05-08T07:53:14.000-05:00,0,46,-396,4080,-150000,94.422599,840.512085,-300.557312,354.621104,0.546911,59.982731,0,-377.648912,162169.5872,-162169.1664,94.561715,-375.440881,0,10,1,1,,,,
2026-05-08T12:53:16.000+00:00,2026-05-08T07:53:16.000-05:00,0,46,-310,4080,-150000,0,737.249207,-312.812561,354.607727,0.49486,59.982731,0,-377.70172,162132.9776,-162130.4528,362.692889,-376.069171,0,10,1,1,,,,
2026-05-08T12:53:18.000+00:00,2026-05-08T07:53:18.000-05:00,0,46,-245,4080,-150000,359.122618,841.662659,-297.272064,354.655355,0.543579,59.982731,0,-377.327319,162184.736,-162160.3296,359.966655,-376.891647,-500,10,1,1,,,,
2026-05-08T12:53:20.000+00:00,2026-05-08T07:53:20.000-05:00,0,46,-7,4080,-150000,0,481.475464,-297.272064,354.648366,0.333555,59.982731,0,-380.794579,162180.528,-162116.9872,0,-376.324469,0,10,1,1,,,,
2026-05-08T12:53:22.000+00:00,2026-05-08T07:53:22.000-05:00,0,46,-192,4080,-150000,0,846.961792,-296.635529,354.525208,0.547054,59.983505,0,-377.437732,162122.8784,-162099.7344,0,-374.677556,0,10,1,1,,,,
2026-05-08T12:53:24.000+00:00,2026-05-08T07:53:24.000-05:00,0,46,-291,4080,-150000,0,846.961792,-296.635529,354.683807,0.551396,59.983505,0,-375.547121,162188.944,-162160.7504,0,-375.342685,0,10,1,1,,,,
2026-05-08T12:53:26.000+00:00,2026-05-08T07:53:26.000-05:00,0,46,-301,4080,-150000,10.260989,846.961792,-296.638519,354.647532,0.54706,59.983505,0,-380.474254,162144.3392,-162140.552,10.878721,-376.550918,0,10,1,1,,,,
2026-05-08T12:53:28.000+00:00,2026-05-08T07:53:28.000-05:00,0,46,-291,4080,-150000,6.215694,853.321106,-296.638519,354.636525,0.547005,59.983505,0,-375.238829,162152.7552,-162142.2352,11.854658,-374.265528,0,10,1,1,,,,
2026-05-08T12:53:30.000+00:00,2026-05-08T07:53:30.000-05:00,0,46,-283,4080,-150000,0,824.407776,-296.638519,354.699778,0.534286,59.983505,0,-376.674435,162175.4784,-162167.904,0,-373.763263,0,10,1,1,,,,
2026-05-08T12:53:32.000+00:00,2026-05-08T07:53:32.000-05:00,0,46,-294,4080,-150000,0,853.866821,-286.711304,354.690603,0.550686,59.983505,0,-374.716026,162201.1472,-162180.1072,0,-374.446778,0,10,1,1,,,,
2026-05-08T12:53:34.000+00:00,2026-05-08T07:53:34.000-05:00,0,46,-292,4080,-150000,0,853.866821,-282.606384,354.98762,0.550686,59.983505,0,-377.085954,162302.1392,-162273.5248,0,-372.836652,0,10,1,1,,,,
2026-05-08T12:53:36.000+00:00,2026-05-08T07:53:36.000-05:00,0,46,-287,4080,-150000,0,842.556396,1644.435181,354.98408,0.549513,59.997974,0,-2082.805654,162286.1488,-162093.8432,0,-375.915917,0,-1670,1,1,,,,
2026-05-08T12:53:38.000+00:00,2026-05-08T07:53:38.000-05:00,0,46,-284,4080,-150000,0,812.706848,1921.241699,354.720601,0.407906,60.010406,0,-5464.621585,161915.8448,-161710.4944,0,-2088.207496,0,-5000,1,1,,,,
2026-05-08T12:53:40.000+00:00,2026-05-08T07:53:40.000-05:00,0,46,-281,4080,-150000,0,751.356628,5005.376465,354.271454,0.147319,60.010406,0,-396.517643,161444.9696,-161254.768,0,-392.757103,0,10,1,1,,,,
2026-05-08T12:53:42.000+00:00,2026-05-08T07:53:42.000-05:00,0,46,-277,4080,-150000,-172.154818,849.012817,-266.700073,354.635122,0.553007,60.010406,0,-377.156608,162188.5232,-161878.8144,0,-376.248381,-980,10,1,1,,,,
2026-05-08T12:53:44.000+00:00,2026-05-08T07:53:44.000-05:00,0,46,-166,4080,-150000,0,652.017456,-283.89798,354.767008,0.436964,60.010406,0,-375.473569,162206.1968,-162188.1024,0,-372.548065,0,10,1,1,,,,
2026-05-08T12:53:46.000+00:00,2026-05-08T07:53:46.000-05:00,0,46,-217,4080,-150000,0,847.487488,-294.613708,354.740499,0.543673,60.010406,0,-374.467113,162216.7168,-162208.3008,0,-371.869947,0,10,1,1,,,,
2026-05-08T12:53:48.000+00:00,2026-05-08T07:53:48.000-05:00,0,46,-281,4080,-150000,0,806.035889,2336.740723,354.593577,0.310146,60.010406,0,-2450.444075,161956.6624,-161806.4368,0,-2435.417919,0,-1990,1,1,,,,
2026-05-08T12:53:50.000+00:00,2026-05-08T07:53:50.000-05:00,0,46,-167,4080,-150000,0,806.035889,2336.740723,354.571208,0.310146,60.010406,0,-427.764682,161848.096,-161811.0656,0,-424.506219,0,10,1,1,,,,
2026-05-08T12:53:52.000+00:00,2026-05-08T07:53:52.000-05:00,0,46,-181,4080,-150000,0,849.425049,2190.104248,354.846893,0.550141,60.010406,0,-403.31228,162228.0784,-162020.624,0,-398.763116,0,10,1,1,,,,
2026-05-08T12:53:54.000+00:00,2026-05-08T07:53:54.000-05:00,0,46,-286,4080,-150000,0,849.425049,-263.253815,354.83548,0.550141,60.010406,0,-395.853239,162239.0192,-162226.816,0,-393.43358,0,10,1,1,,,,
2026-05-08T12:53:56.000+00:00,2026-05-08T07:53:56.000-05:00,0,46,-299,4080,-150000,0,849.425049,3182.024414,354.695658,0.550141,60.010406,0,-2322.796266,161987.3808,-161660.4192,0,-2320.596543,0,-1900,1,1,,,,
2026-05-08T12:53:58.000+00:00,2026-05-08T07:53:58.000-05:00,0,46,-302,4080,-150000,0,816.478699,3192.175293,354.577494,0.338287,60.010406,0,-2319.875259,161806.016,-161683.5632,0,-379.750279,0,-1900,1,1,,,,
2026-05-08T12:54:00.000+00:00,2026-05-08T07:54:00.000-05:00,0,46,-301,4080,-150000,0,847.20874,2150.230957,354.796234,0.54869,60.010406,0,-375.846698,162152.3344,-161893.5424,0,-375.324822,0,10,1,1,,,,
2026-05-08T12:54:02.000+00:00,2026-05-08T07:54:02.000-05:00,0,46,-298,4080,-150000,0,847.20874,-288.49765,354.706482,0.54869,60.010406,0,-376.70999,162207.4592,-162153.176,0,-373.947536,0,10,1,1,,,,
2026-05-08T12:54:04.000+00:00,2026-05-08T07:54:04.000-05:00,0,46,-298,4080,-150000,0,847.20874,-234.172821,354.632009,0.54869,60.010406,0,-606.935961,162153.5968,-162143.4976,0,-606.935961,0,-220,1,1,,,,
2026-05-08T12:54:06.000+00:00,2026-05-08T07:54:06.000-05:00,0,46,-295,4080,-150000,0,846.104675,-219.708694,354.724945,0.54869,60.010406,0,-373.907308,162192.7312,-162164.5376,0,-373.094937,0,10,1,1,,,,
2026-05-08T12:54:08.000+00:00,2026-05-08T07:54:08.000-05:00,0,46,-290,4080,-150000,0,846.104675,-243.898911,354.759318,0.54869,60.010406,0,-1002.58898,162207.0384,-162159.0672,0,-376.72099,0,-600,1,1,,,,
2026-05-08T12:54:10.000+00:00,2026-05-08T07:54:10.000-05:00,0,46,-293,4080,-150000,0,846.104675,1195.521606,354.646576,0.521715,60.010406,0,-467.251211,162117.408,-162088.3728,0,-465.326612,0,-40,1,1,,,,
2026-05-08T12:54:12.000+00:00,2026-05-08T07:54:12.000-05:00,0,46,-296,4080,-150000,0,835.740784,-273.141388,354.719808,0.5482,60.010406,0,-406.067753,162201.568,-162179.6864,0,-397.666604,0,10,1,1,,,,
2026-05-08T12:54:14.000+00:00,2026-05-08T07:54:14.000-05:00,0,46,-298,4080,-150000,0,846.47406,-273.141388,354.748199,0.5482,60.010406,0,-385.618792,162195.6768,-162172.9536,0,-384.414795,0,10,1,1,,,,
2026-05-08T12:54:16.000+00:00,2026-05-08T07:54:16.000-05:00,0,46,-302,4080,-150000,0,846.47406,-286.409973,354.624573,0.5482,60.010406,0,-377.500389,162185.5776,-162170.8496,0,-373.638767,0,10,1,1,,,,
2026-05-08T12:54:18.000+00:00,2026-05-08T07:54:18.000-05:00,0,46,-288,4080,-150000,0,846.47406,-286.409973,354.717417,0.5482,60.010406,0,-377.06213,162197.7808,-162183.4736,0,-375.792689,0,10,1,1,,,,
2026-05-08T12:54:20.000+00:00,2026-05-08T07:54:20.000-05:00,0,46,-293,4080,-150000,0,846.47406,-299.706299,354.680715,0.5482,60.010406,0,-376.218089,162185.1568,-162177.5824,0,-375.846829,0,10,1,1,,,,
2026-05-08T12:54:22.000+00:00,2026-05-08T07:54:22.000-05:00,0,46,-295,4080,-150000,0,846.47406,1195.718628,354.724314,0.5482,60.010406,0,-380.192842,162177.5824,-162113.2,0,-375.265444,0,10,1,1,,,,
2026-05-08T12:54:24.000+00:00,2026-05-08T07:54:24.000-05:00,0,46,-294,4080,-150000,0,855.439514,453.9711,354.727407,0.552129,60.000351,0,0,162182.2112,-162137.6064,0,0,0,10,1,1,,,,
2026-05-08T12:54:26.000+00:00,2026-05-08T07:54:26.000-05:00,0,46,-293,4080,-150000,0,855.439514,-297.465546,354.753438,0.552129,60.000351,0,0,162285.3072,-162237.336,0,0,0,0,1,1,,,,
2026-05-08T12:54:28.000+00:00,2026-05-08T07:54:28.000-05:00,0,46,-293,4080,-150000,0,855.439514,1239.158691,354.696055,0.526816,60.000351,0,-1072.370555,162271,-162122.0368,0,-527.69556,0,-110,1,1,,,,
2026-05-08T12:54:30.000+00:00,2026-05-08T07:54:30.000-05:00,0,46,-292,4080,-150000,0,847.717957,1259.285767,354.68103,0.546573,60.000351,0,-546.522335,162141.8144,-162071.9616,0,-435.481208,0,-110,1,1,,,,
2026-05-08T12:54:32.000+00:00,2026-05-08T07:54:32.000-05:00,0,46,-289,4080,-150000,0,847.717957,-262.004333,354.7288,0.546573,60.000351,0,-424.472353,162164.5376,-162136.344,0,-411.650195,0,10,1,1,,,,
2026-05-08T12:54:34.000+00:00,2026-05-08T07:54:34.000-05:00,0,46,-288,4080,-150000,0,847.717957,-276.611969,354.655721,0.546573,60.000351,0,-395.59127,162184.736,-162178.8448,0,-387.443982,0,10,1,1,,,,
2026-05-08T12:54:36.000+00:00,2026-05-08T07:54:36.000-05:00,0,46,-287,4080,-150000,0,847.717957,-276.611969,354.794118,0.546573,59.989914,0,-382.722029,162240.7024,-162211.2464,0,-377.875938,0,10,1,1,,,,
2026-05-08T12:54:38.000+00:00,2026-05-08T07:54:38.000-05:00,0,46,-293,4080,-150000,0,847.717957,-276.611969,354.866506,0.546573,59.989914,0,-377.000318,162254.5888,-162254.5888,0,-374.519939,0,10,1,1,,,,
2026-05-08T12:54:40.000+00:00,2026-05-08T07:54:40.000-05:00,0,46,-291,4080,-150000,0,848.554871,-286.785645,354.792938,0.546573,60.000927,0,-3060.333876,162239.8608,-162105.2048,0,-1783.273873,0,-2640,1,1,,,,
2026-05-08T12:54:42.000+00:00,2026-05-08T07:54:42.000-05:00,0,46,-285,4080,-150000,0,828.067017,2756.510498,354.752757,0.289049,60.013008,0,-1777.109357,161797.1792,-161747.104,0,-1775.582245,0,-1350,1,1,,,,
2026-05-08T12:54:44.000+00:00,2026-05-08T07:54:44.000-05:00,0,46,-295,4080,-150000,0,828.067017,2642.307861,354.594543,0.409083,60.013008,0,-395.116581,161961.2912,-161904.0624,0,-393.023192,0,10,1,1,,,,
2026-05-08T12:54:46.000+00:00,2026-05-08T07:54:46.000-05:00,0,46,-288,4080,-150000,0,850.851929,-276.379852,354.643717,0.548866,60.013008,0,-387.988086,162140.1312,-162082.9024,0,-384.185895,0,10,1,1,,,,
2026-05-08T12:54:48.000+00:00,2026-05-08T07:54:48.000-05:00,0,46,-290,4080,-150000,0,850.851929,-288.517426,354.612478,0.548866,60.013008,0,-376.73898,162197.36,-162169.1664,0,-373.97042,0,10,1,1,,,,
2026-05-08T12:54:50.000+00:00,2026-05-08T07:54:50.000-05:00,0,46,-293,4080,-150000,0,846.302307,-277.529816,354.776398,0.548866,60.013008,0,-378.077414,162215.4544,-162209.984,0,-373.488952,0,10,1,1,,,,
2026-05-08T12:54:52.000+00:00,2026-05-08T07:54:52.000-05:00,0,46,-286,4080,-150000,0,849.24469,-284.035339,354.73057,0.548866,60.013008,0,-377.997447,162217.9792,-162197.7808,0,-376.022444,0,10,1,1,,,,
2026-05-08T12:54:54.000+00:00,2026-05-08T07:54:54.000-05:00,0,46,-286,4080,-150000,0,837.852234,463.03772,354.706319,0.548866,60.013008,0,-402.430185,162155.28,-162133.8192,0,-396.211693,0,10,1,1,,,,
2026-05-08T12:54:56.000+00:00,2026-05-08T07:54:56.000-05:00,0,46,-286,4080,-150000,0,837.852234,473.792664,354.692902,0.550124,60.013008,0,-394.848749,162205.3552,-162140.9728,0,-392.114894,0,10,1,1,,,,
2026-05-08T12:54:58.000+00:00,2026-05-08T07:54:58.000-05:00,0,46,-285,4080,-150000,0,850.572266,-283.890778,354.752777,0.550124,60.013008,0,-393.955144,162193.7832,-162192.9416,0,-388.423633,0,10,1,1,,,,
2026-05-08T12:55:00.000+00:00,2026-05-08T07:55:00.000-05:00,0,46,-287,4080,-150000,0,850.572266,-283.890778,354.702647,0.550124,60.013008,0,-971.991823,162188.1024,-162146.0224,0,-408.091322,0,-550,1,1,,,,
2026-05-08T12:55:02.000+00:00,2026-05-08T07:55:02.000-05:00,0,46,-292,4080,-150000,0,840.307556,1181.03479,354.682576,0.539878,60.013008,0,-400.160814,162156.9632,-162116.9872,0,-395.211182,0,10,1,1,,,,
2026-05-08T12:55:04.000+00:00,2026-05-08T07:55:04.000-05:00,0,46,-291,4080,-150000,0,840.307556,-282.958344,354.72403,0.55073,60.013008,0,-388.745154,162160.3296,-162137.1856,0,-388.072127,0,10,1,1,,,,
2026-05-08T12:55:06.000+00:00,2026-05-08T07:55:06.000-05:00,0,46,-288,4080,-150000,0,840.307556,-294.045746,354.64565,0.55073,60.013008,0,-384.539746,162190.6272,-162187.2608,0,-382.975291,0,10,1,1,,,,
2026-05-08T12:55:08.000+00:00,2026-05-08T07:55:08.000-05:00,0,46,-286,4080,-150000,0,840.307556,-294.045746,354.719737,0.55073,60.002243,0,0,162167.904,-162163.696,0,0,0,10,1,1,,,,
2026-05-08T12:55:10.000+00:00,2026-05-08T07:55:10.000-05:00,0,46,-284,4080,-150000,0,851.239258,-294.045746,354.729095,0.55073,60.002243,0,0,162276.0496,-162189.3648,0,0,0,10,1,1,,,,
2026-05-08T12:55:12.000+00:00,2026-05-08T07:55:12.000-05:00,0,46,-287,4080,-150000,0,839.952881,-287.562897,354.770386,0.550998,59.992134,0,-390.232412,162255.0096,-162231.4448,0,-387.200338,0,10,1,1,,,,
2026-05-08T12:55:14.000+00:00,2026-05-08T07:55:14.000-05:00,0,46,-286,4080,-150000,0,839.952881,444.607086,354.704051,0.550998,59.992134,0,-596.636548,162223.8704,-162153.176,0,-596.413428,0,-170,1,1,,,,
2026-05-08T12:55:16.000+00:00,2026-05-08T07:55:16.000-05:00,0,46,-289,4080,-150000,0,839.952881,444.607086,354.738688,0.537899,59.992134,0,-589.558368,162207.88,-162171.2704,0,-410.403125,0,-170,1,1,,,,
2026-05-08T12:55:18.000+00:00,2026-05-08T07:55:18.000-05:00,0,46,-283,4080,-150000,0,839.952881,-232.908783,354.815704,0.55083,59.992134,0,-394.713413,162217.1376,-162210.8256,0,-394.187597,0,10,1,1,,,,
2026-05-08T12:55:20.000+00:00,2026-05-08T07:55:20.000-05:00,0,46,-283,4080,-150000,0,839.952881,-277.062714,354.734599,0.55083,59.992134,0,-1526.774204,162212.9296,-162097.6304,0,-394.641825,0,-1100,1,1,,,,
2026-05-08T12:55:22.000+00:00,2026-05-08T07:55:22.000-05:00,0,46,-284,4080,-150000,0,825.551819,1496.83313,354.670461,0.452416,59.996201,0,-1413.30651,162031.9856,-162008.4208,0,-1413.30651,0,-980,1,1,,,,
2026-05-08T12:55:24.000+00:00,2026-05-08T07:55:24.000-05:00,0,46,-289,4080,-150000,0,849.394104,1433.592041,354.661845,0.463992,59.996201,0,-413.58445,162076.5904,-162026.5152,0,-411.321265,0,10,1,1,,,,
2026-05-08T12:55:26.000+00:00,2026-05-08T07:55:26.000-05:00,0,46,-284,4080,-150000,0,849.394104,1292.133789,354.650421,0.546512,60.002472,0,-395.4255,162189.3648,-162178.8448,0,-393.805668,0,10,1,1,,,,
2026-05-08T12:55:28.000+00:00,2026-05-08T07:55:28.000-05:00,0,46,-285,4080,-150000,0,849.394104,-278.312073,354.669139,0.546512,60.002472,0,-393.844252,162192.3104,-162185.1568,0,-393.788238,0,10,1,1,,,,
2026-05-08T12:55:30.000+00:00,2026-05-08T07:55:30.000-05:00,0,46,-286,4080,-150000,0,847.041016,-278.312073,354.70284,0.546512,60.002472,0,-1275.832614,162190.6272,-162042.9264,0,-391.655231,0,-860,1,1,,,,
2026-05-08T12:55:32.000+00:00,2026-05-08T07:55:32.000-05:00,0,46,-290,4080,-150000,0,834.732727,1351.355347,354.528971,0.546512,60.002472,0,-401.165115,162029.8816,-161979.8064,0,-396.982851,0,10,1,1,,,,
2026-05-08T12:55:34.000+00:00,2026-05-08T07:55:34.000-05:00,0,46,-288,4080,-150000,0,845.704285,1298.525146,354.821513,0.54526,60.002472,0,-388.647213,162243.648,-162196.0976,0,-388.647213,0,10,1,1,,,,
2026-05-08T12:55:36.000+00:00,2026-05-08T07:55:36.000-05:00,0,46,-289,4080,-150000,0,845.704285,-304.32309,354.745839,0.54526,60.002472,0,-390.427491,162225.5536,-162190.6272,0,-386.819449,0,10,1,1,,,,
2026-05-08T12:55:38.000+00:00,2026-05-08T07:55:38.000-05:00,0,46,-286,4080,-150000,0,818.69751,1952.651978,354.52182,0.477614,60.002472,0,-391.111394,162003.3712,-161833.7888,0,-390.771263,0,10,1,1,,,,
2026-05-08T12:55:40.000+00:00,2026-05-08T07:55:40.000-05:00,0,46,-292,4080,-150000,0,847.733826,1968.004517,354.609446,0.516454,60.002472,0,-375.98509,162172.112,-162005.0544,0,-375.98509,0,10,1,1,,,,
2026-05-08T12:55:42.000+00:00,2026-05-08T07:55:42.000-05:00,0,46,-290,4080,-150000,0,847.733826,-287.781097,354.677348,0.527789,60.002472,0,-376.712355,162197.36,-162196.5184,0,-374.479049,0,10,1,1,,,,
2026-05-08T12:55:44.000+00:00,2026-05-08T07:55:44.000-05:00,0,46,-293,4080,-150000,0,847.733826,-312.063782,354.519043,0.567231,60.002472,0,-380.931182,162144.76,-162111.9376,0,-378.909581,0,10,1,1,,,,
2026-05-08T12:55:46.000+00:00,2026-05-08T07:55:46.000-05:00,0,46,-285,4080,-150000,0,840.434753,2194.915771,354.643829,0.524708,60.002472,0,-418.194055,162068.5952,-161841.784,0,-395.913486,0,10,1,1,,,,
2026-05-08T12:55:48.000+00:00,2026-05-08T07:55:48.000-05:00,0,46,-288,4080,-150000,0,843.456726,2254.465332,354.654043,0.543478,60.002472,0,-381.242215,162116.1456,-161901.1168,0,-379.081998,0,10,1,1,,,,
2026-05-08T12:55:50.000+00:00,2026-05-08T07:55:50.000-05:00,0,46,-289,4080,-150000,0,843.456726,-292.539215,354.720449,0.534363,60.002472,0,-376.965325,162165.3792,-162140.1312,0,-374.887163,0,10,1,1,,,,
2026-05-08T12:55:52.000+00:00,2026-05-08T07:55:52.000-05:00,0,46,-287,4080,-150000,0,843.456726,438.250671,354.618663,0.554255,59.992191,0,-625.285357,162154.4384,-162120.3536,0,-372.308823,0,-240,1,1,,,,
2026-05-08T12:55:54.000+00:00,2026-05-08T07:55:54.000-05:00,0,46,-292,4080,-150000,0,843.456726,438.250671,354.569926,0.551796,59.992191,0,-373.717811,162179.6864,-162127.5072,207.187709,-373.339092,0,10,1,1,,,,
2026-05-08T12:55:56.000+00:00,2026-05-08T07:55:56.000-05:00,0,46,-291,4080,-150000,208.457486,854.820129,-299.694824,354.692006,0.551231,59.981945,0,-374.65646,162241.1232,-162219.2416,209.243706,-374.252707,-650,10,1,1,,,,
2026-05-08T12:55:58.000+00:00,2026-05-08T07:55:58.000-05:00,0,46,-148,4080,-150000,0,777.212097,1239.075195,354.788503,0.479095,59.981945,0,-1214.20199,162210.4048,-162111.5168,0,-377.109975,0,-810,1,1,,,,
2026-05-08T12:56:00.000+00:00,2026-05-08T07:56:00.000-05:00,0,46,-162,4080,-150000,0,833.5896,1324.926758,354.64032,0.494798,59.981945,0,-1073.605873,162045.0304,-162041.2432,0,-1069.913558,0,-640,1,1,,,,
2026-05-08T12:56:02.000+00:00,2026-05-08T07:56:02.000-05:00,0,46,-283,4080,-150000,0,835.440186,1274.72876,354.679352,0.507115,59.981945,0,-397.992951,162117.408,-162035.7728,0,-392.105971,0,10,1,1,,,,
2026-05-08T12:56:04.000+00:00,2026-05-08T07:56:04.000-05:00,0,46,-287,4080,-150000,0,857.063049,-285.544464,354.797139,0.550716,59.981945,0,-387.796385,162188.944,-162168.3248,0,-382.264817,0,10,1,1,,,,
2026-05-08T12:56:06.000+00:00,2026-05-08T07:56:06.000-05:00,0,46,-277,4080,-150000,129.593059,842.80072,-285.065613,354.557271,0.553626,59.981945,0,-382.594004,162167.4832,-162149.3888,136.067204,-380.946702,-710,10,1,1,,,,
2026-05-08T12:56:08.000+00:00,2026-05-08T07:56:08.000-05:00,0,46,-176,4080,-150000,303.802435,701.614075,445.83905,354.658376,0.459938,59.981945,0,-378.098635,162157.8048,-162140.9728,304.137547,-374.651135,-540,10,1,1,,,,
2026-05-08T12:56:10.000+00:00,2026-05-08T07:56:10.000-05:00,0,46,-7,4080,-150000,298.285681,534.626038,-298.785461,354.638702,0.459938,59.981945,0,-378.568343,162201.1472,-162156.5424,299.878707,-376.285999,-540,10,1,1,,,,
2026-05-08T12:56:12.000+00:00,2026-05-08T07:56:12.000-05:00,0,46,-8,4080,-150000,273.784673,556.652405,-293.744812,354.714152,0.374649,59.981945,0,-378.160264,162179.2656,-162148.5472,278.228083,-376.646972,-560,10,1,1,,,,
2026-05-08T12:56:14.000+00:00,2026-05-08T07:56:14.000-05:00,0,46,-8,4080,-150000,425.060921,567.416504,-293.744812,354.503286,0.386447,59.981945,0,-381.217302,162154.0176,-162135.0816,426.692296,-379.000419,-420,10,1,1,,,,
2026-05-08T12:56:16.000+00:00,2026-05-08T07:56:16.000-05:00,0,46,2,4080,-150000,421.778617,439.035248,-293.744812,354.566844,0.301824,59.981945,0,-380.112622,162207.88,-162206.6176,425.396891,-373.367071,-420,10,1,1,,,,
2026-05-08T12:56:18.000+00:00,2026-05-08T07:56:18.000-05:00,0,46,100,4080,-150000,728.461658,785.710205,-293.744812,354.709422,0.516775,59.981945,0,-376.032265,162176.7408,-162154.8592,735.60436,-375.951995,-120,10,1,1,,,,
2026-05-08T12:56:20.000+00:00,2026-05-08T07:56:20.000-05:00,0,46,-7,4080,-150000,734.48897,785.710205,-293.744812,354.599986,0.516775,59.981945,0,-380.03759,162206.1968,-162175.4784,736.348605,-376.391351,-120,10,1,1,,,,
2026-05-08T12:56:22.000+00:00,2026-05-08T07:56:22.000-05:00,0,46,341,4080,-150000,512.469788,337.232452,-305.465973,354.714111,0.246442,59.981945,0,-374.062157,162187.6816,-162166.6416,513.160742,-374.062157,-330,10,1,1,,,,
2026-05-08T12:56:24.000+00:00,2026-05-08T07:56:24.000-05:00,0,46,263,4080,-150000,477.010433,337.232452,-305.908508,354.632517,0.246442,59.981098,0,-380.475601,162174.216,-162167.0624,631.419605,-378.959259,-370,10,1,1,,,,
2026-05-08T12:56:26.000+00:00,2026-05-08T07:56:26.000-05:00,0,46,245,4080,-150000,624.641901,373.10025,-305.908508,354.755188,0.279053,59.981098,0,-383.852046,162208.7216,-162175.8992,902.447448,0,-220,10,1,1,,,,
2026-05-08T12:56:28.000+00:00,2026-05-08T07:56:28.000-05:00,0,46,304,4080,-150000,902.363859,359.378967,-305.908508,354.755188,0.262943,59.981098,0,0,162172.5328,-162167.904,904.129976,0,50,0,1,1,,,,
2026-05-08T12:56:30.000+00:00,2026-05-08T07:56:30.000-05:00,0,46,527,4080,-150000,792.529808,7.08503,-376.783142,354.67809,0.005104,59.981098,0,-405.259581,162247.856,-162231.024,794.182535,-401.952994,-60,10,1,1,,,,
2026-05-08T12:56:32.000+00:00,2026-05-08T07:56:32.000-05:00,0,46,520,4080,-150000,632.49231,51.275101,-291.40741,354.720113,0.037702,59.981098,0,-396.770239,162182.632,-162114.0416,633.280502,-395.096279,-220,10,1,1,,,,
2026-05-08T12:56:34.000+00:00,2026-05-08T07:56:34.000-05:00,0,46,463,4080,-150000,823.123811,217.48233,-291.40741,354.600464,0.160621,59.981098,0,-394.547413,162207.4592,-162138.0272,824.653172,-392.458103,-30,10,1,1,,,,
2026-05-08T12:56:36.000+00:00,2026-05-08T07:56:36.000-05:00,0,46,436,4080,-150000,652.471285,204.57164,-290.672638,354.769562,0.150174,59.981098,0,-391.978253,162147.2848,-162110.6752,652.944384,-389.273785,-190,10,1,1,,,,
2026-05-08T12:56:38.000+00:00,2026-05-08T07:56:38.000-05:00,0,46,450,4080,-150000,590.215191,196.849197,-293.191681,354.63087,0.154945,59.981098,0,-385.071972,162184.3152,-162176.32,590.989943,-382.505206,-250,10,1,1,,,,
2026-05-08T12:56:40.000+00:00,2026-05-08T07:56:40.000-05:00,0,46,380,4080,-150000,654.543017,249.668274,-290.401947,354.763804,0.190136,59.981098,0,-386.955156,162205.3552,-162168.7456,655.588914,-386.955156,-190,10,1,1,,,,
2026-05-08T12:56:42.000+00:00,2026-05-08T07:56:42.000-05:00,0,46,325,4080,-150000,653.207123,249.668274,-290.401947,354.762461,0.178793,59.981098,0,-390.363933,162183.0528,-162167.0624,654.951679,-388.620808,-190,10,1,1,,,,
2026-05-08T12:56:44.000+00:00,2026-05-08T07:56:44.000-05:00,0,46,240,4080,-150000,426.111656,321.617767,-303.421906,354.66685,0.233232,59.981098,0,-386.498624,162208.7216,-162141.3936,515.165608,-386.498624,-410,10,1,1,,,,
2026-05-08T12:56:46.000+00:00,2026-05-08T07:56:46.000-05:00,0,46,418,4080,-150000,963.105856,422.428619,-303.421906,354.63208,0.308046,59.981098,0,-385.965637,162186.84,-162177.5824,963.105856,-383.708769,100,10,1,1,,,,
2026-05-08T12:56:48.000+00:00,2026-05-08T07:56:48.000-05:00,0,46,591,4080,-150000,483.374774,-113.751518,-303.421906,354.746033,-0.084328,59.981098,0,-386.796826,162174.216,-162152.7552,951.006836,-382.78507,-350,10,1,1,,,,
2026-05-08T12:56:50.000+00:00,2026-05-08T07:56:50.000-05:00,0,46,288,4080,-150000,413.184593,352.231171,-303.421906,354.69282,0.258217,59.981098,0,0,162175.4784,-162147.7056,484.046327,0,-420,0,1,1,,,,
2026-05-08T12:56:52.000+00:00,2026-05-08T07:56:52.000-05:00,0,46,208,4080,-150000,690.02914,436.106567,-303.421906,354.721232,0.295729,59.981098,0,-401.697343,162205.3552,-162202.4096,691.109482,0,-150,10,1,1,,,,
2026-05-08T12:56:54.000+00:00,2026-05-08T07:56:54.000-05:00,0,46,360,4080,-150000,687.294842,415.524933,-287.544403,354.688426,0.283002,59.981098,0,-393.853578,162173.7952,-162164.5376,689.893743,-392.425866,-150,10,1,1,,,,
2026-05-08T12:56:56.000+00:00,2026-05-08T07:56:56.000-05:00,0,46,356,4080,-150000,779.787198,383.405396,-287.544403,354.716553,0.27907,59.981098,0,-388.372716,162184.3152,-162172.112,783.588695,-386.83802,-60,10,1,1,,,,
2026-05-08T12:56:58.000+00:00,2026-05-08T07:56:58.000-05:00,0,46,284,4080,-150000,982.046935,383.405396,-302.658051,354.607208,0.27907,59.981098,0,-387.589933,162181.7904,-162155.28,983.54875,-385.835592,140,10,1,1,,,,
2026-05-08T12:57:00.000+00:00,2026-05-08T07:57:00.000-05:00,0,46,632,4080,-150000,1034.493791,63.942268,-302.658051,354.648631,0.04901,59.981098,0,-388.444549,162160.3296,-162158.6464,1035.232686,-385.408685,190,10,1,1,,,,
2026-05-08T12:57:02.000+00:00,2026-05-08T07:57:02.000-05:00,0,46,729,4080,-150000,1031.188369,-142.754227,-302.658051,354.689606,-0.103394,59.981098,0,-391.252751,162168.3248,-162162.0128,1034.587708,-390.456178,190,10,1,1,,,,
2026-05-08T12:57:04.000+00:00,2026-05-08T07:57:04.000-05:00,0,46,505,4080,-150000,830.312844,285.059326,-301.632202,354.685679,0.217253,59.981098,0,-394.719358,162209.984,-162171.6912,832.934034,-390.47269,-10,10,1,1,,,,
2026-05-08T12:57:06.000+00:00,2026-05-08T07:57:06.000-05:00,0,46,493,4080,-150000,883.565179,298.681885,-301.632202,354.592072,0.217253,59.981098,0,-393.386663,162177.5824,-162134.24,884.449484,-389.501734,40,10,1,1,,,,
2026-05-08T12:57:08.000+00:00,2026-05-08T07:57:08.000-05:00,0,46,562,4080,-150000,964.562866,4.598836,-301.632202,354.648987,0.00344,59.981098,0,-385.191284,162173.3744,-162114.0416,966.502949,-382.052312,120,10,1,1,,,,
2026-05-08T12:57:10.000+00:00,2026-05-08T07:57:10.000-05:00,0,46,610,4080,-150000,963.99709,-38.282433,-301.632202,354.8125,-0.028451,59.981098,0,-381.513638,162233.128,-162218.4,966.305212,-379.486387,120,10,1,1,,,,
2026-05-08T12:57:12.000+00:00,2026-05-08T07:57:12.000-05:00,0,46,657,4080,-150000,856.486341,-72.658836,1552.723755,354.718048,-0.042991,59.981098,0,-2320.729089,162178.0032,-161950.7712,862.577963,-1071.459526,20,-1900,1,1,,,,
2026-05-08T12:57:14.000+00:00,2026-05-08T07:57:14.000-05:00,0,46,518,4080,-150000,809.258073,85.959488,2138.713135,354.368418,-0.024043,59.981098,0,-1059.304196,161785.3968,-161783.2928,933.798487,-1049.97458,-90,-650,1,1,,,,
2026-05-08T12:57:16.000+00:00,2026-05-08T07:57:16.000-05:00,0,46,206,4080,-150000,931.061631,27.258232,1215.543701,354.5407,0.029681,59.981098,0,-391.185684,162056.392,-161950.7712,934.444024,-390.859403,60,10,1,1,,,,
2026-05-08T12:57:18.000+00:00,2026-05-08T07:57:18.000-05:00,0,46,477,4080,-150000,672.557191,-71.221458,-289.574127,354.642609,-0.050518,59.981098,0,-392.409212,162124.1408,-162082.9024,919.974645,-389.467011,-180,10,1,1,,,,
2026-05-08T12:57:20.000+00:00,2026-05-08T07:57:20.000-05:00,0,46,484,4080,-150000,410.46877,179.592377,-302.840607,354.568665,0.132348,59.981098,0,-384.768335,162130.4528,-162114.0416,666.161377,-381.830533,-430,10,1,1,,,,
2026-05-08T12:57:22.000+00:00,2026-05-08T07:57:22.000-05:00,0,46,395,4080,-150000,572.425797,431.87973,-296.60672,354.532033,0.303705,59.981098,0,-382.53127,162130.032,-162111.9376,573.354183,-381.238692,-270,10,1,1,,,,
2026-05-08T12:57:24.000+00:00,2026-05-08T07:57:24.000-05:00,0,46,238,4080,-150000,650.533772,268.898315,-296.60672,354.499827,0.197494,59.980579,0,-384.26326,162093.8432,-162091.7392,651.126782,-382.983093,-190,10,1,1,,,,
2026-05-08T12:57:26.000+00:00,2026-05-08T07:57:26.000-05:00,0,46,345,4080,-150000,766.937654,253.85994,-296.60672,354.588277,0.185188,59.980579,0,-382.719228,162154.8592,-162148.968,770.751681,-381.402128,-70,10,1,1,,,,
2026-05-08T12:57:28.000+00:00,2026-05-08T07:57:28.000-05:00,0,46,438,4080,-150000,884.556615,70.348289,-296.60672,354.605103,0.053029,59.980579,0,-383.340915,162110.2544,-162070.6992,887.286116,-381.18428,40,10,1,1,,,,
2026-05-08T12:57:30.000+00:00,2026-05-08T07:57:30.000-05:00,0,46,522,4080,-150000,1095.805727,35.465698,-305.139557,354.601868,0.026577,59.980579,0,-390.112037,162152.7552,-162130.4528,1100.390328,-386.412021,250,10,1,1,,,,
2026-05-08T12:57:32.000+00:00,2026-05-08T07:57:32.000-05:00,0,46,754,4080,-150000,1440.045672,-254.417831,-305.139557,354.47819,-0.031303,59.980579,0,-394.972496,162109.8336,-162093.4224,1441.183902,-393.14141,580,10,1,1,,,,
2026-05-08T12:57:34.000+00:00,2026-05-08T07:57:34.000-05:00,0,46,999,4080,-150000,1432.453349,-254.417831,-305.139557,354.686941,-0.178457,59.980579,0,-393.150664,162196.5184,-162151.9136,1435.872475,-390.753291,580,10,1,1,,,,
2026-05-08T12:57:36.000+00:00,2026-05-08T07:57:36.000-05:00,0,46,1032,4080,-150000,1224.218503,-377.309998,-305.139557,354.688558,-0.280449,59.980579,0,-392.605335,162106.0464,-162042.9264,1224.882328,-391.122426,380,10,1,1,,,,
2026-05-08T12:57:38.000+00:00,2026-05-08T07:57:38.000-05:00,0,46,953,4080,-150000,1158.997622,-347.47113,1751.860229,354.497782,-0.185145,59.980579,0,-440.708676,162059.3376,-161943.1968,1163.311497,-422.969724,330,10,1,1,,,,
2026-05-08T12:57:40.000+00:00,2026-05-08T07:57:40.000-05:00,0,46,898,4080,-150000,1048.386995,-201.511658,1767.502319,354.632568,-0.155006,59.980579,0,-414.229225,162079.536,-161950.7712,1051.924159,-407.698219,220,10,1,1,,,,
2026-05-08T12:57:42.000+00:00,2026-05-08T07:57:42.000-05:00,0,46,684,4080,-150000,853.519943,-9.46131,-300.840881,354.587596,-0.007329,59.980579,0,-400.850122,162077.8528,-162053.0256,986.334757,-395.974056,20,10,1,1,,,,
2026-05-08T12:57:44.000+00:00,2026-05-08T07:57:44.000-05:00,0,46,588,4080,-150000,988.288448,-9.46131,-300.840881,354.586802,-0.007329,59.980579,0,-393.185047,162138.8688,-162101.4176,1027.957492,-390.687441,150,10,1,1,,,,
2026-05-08T12:57:46.000+00:00,2026-05-08T07:57:46.000-05:00,0,46,716,4080,-150000,1025.689735,-149.166656,-300.840881,354.612762,-0.107898,59.980579,0,-392.668195,162172.9536,-162143.4976,1248.662796,-390.796732,190,10,1,1,,,,
2026-05-08T12:57:48.000+00:00,2026-05-08T07:57:48.000-05:00,0,46,768,4080,-150000,1248.693761,-183.975708,-300.840881,354.684764,-0.13467,59.980579,0,-395.565878,162180.9488,-162050.9216,1251.398352,-391.872009,410,10,1,1,,,,
2026-05-08T12:57:50.000+00:00,2026-05-08T07:57:50.000-05:00,0,46,927,4080,-150000,815.846315,-397.898071,-300.89859,354.575256,-0.301988,59.980579,0,-392.018022,162102.2592,-162086.6896,4080,-391.143349,-20,10,1,1,,,,
2026-05-08T12:57:52.000+00:00,2026-05-08T07:57:52.000-05:00,0,46,788,4080,-150000,1245.204111,16.592125,-299.18692,354.566386,0.012228,59.980579,0,-394.345593,162138.448,-162039.1392,4080,-394.12545,250,10,1,1,,,,
2026-05-08T12:57:54.000+00:00,2026-05-08T07:57:54.000-05:00,0,46,889,4080,-150000,1339.294803,-367.760071,-317.217682,354.736674,0.012228,59.980579,0,-393.85125,162208.3008,-162202.4096,1343.52447,-390.794767,410,10,1,1,,,,
2026-05-08T12:57:56.000+00:00,2026-05-08T07:57:56.000-05:00,0,46,995,4080,-150000,1185.70021,-352.830536,-317.217682,354.708781,-0.264365,59.980579,0,-1086.259627,162158.2256,-162045.4512,1302.40685,-395.115091,300,-670,1,1,,,,
2026-05-08T12:57:58.000+00:00,2026-05-08T07:57:58.000-05:00,0,46,966,4080,-150000,834.18053,-325.289246,1266.405884,354.35555,-0.21602,59.980579,0,-397.993047,161961.712,-161900.696,1163.111029,-394.332444,-20,10,1,1,,,,
2026-05-08T12:58:00.000+00:00,2026-05-08T07:58:00.000-05:00,0,46,734,4080,-150000,1188.395145,25.579308,1282.274414,354.651194,0.018572,59.980579,0,-385.878123,162188.944,-162108.5712,1192.445587,-377.880634,330,10,1,1,,,,
2026-05-08T12:58:02.000+00:00,2026-05-08T07:58:02.000-05:00,0,46,808,4080,-150000,1178.935767,15.111617,-310.212341,354.695608,0.018572,59.980579,0,-379.350519,162220.0832,-162183.8944,1181.39301,-377.632985,330,10,1,1,,,,
2026-05-08T12:58:04.000+00:00,2026-05-08T07:58:04.000-05:00,0,46,794,4080,-150000,1026.71574,-192.211807,-310.212341,354.584656,-0.140131,59.980579,0,-384.877289,162111.096,-162036.1936,1028.619183,-380.461469,180,10,1,1,,,,
2026-05-08T12:58:06.000+00:00,2026-05-08T07:58:06.000-05:00,0,46,734,4080,-150000,1382.374499,-64.123741,-296.416687,354.534241,-0.04956,59.980579,0,-378.411525,162140.1312,-162116.5664,1384.05883,-375.572878,520,10,1,1,,,,
2026-05-08T12:58:08.000+00:00,2026-05-08T07:58:08.000-05:00,0,46,884,4080,-150000,1374.623493,-64.123741,-296.416687,354.761281,-0.04956,59.980579,0,-378.920183,162183.4736,-162169.1664,1377.721899,-377.091047,520,10,1,1,,,,
2026-05-08T12:58:10.000+00:00,2026-05-08T07:58:10.000-05:00,0,46,1025,4080,-150000,1323.127058,-478.674561,-296.416687,354.570455,-0.339099,59.980579,0,-381.549934,162115.304,-162106.0464,1325.716424,-379.98417,470,10,1,1,,,,
2026-05-08T12:58:12.000+00:00,2026-05-08T07:58:12.000-05:00,0,46,1023,4080,-150000,1102.665126,-270.939819,-312.28653,354.609639,-0.355221,59.980579,0,-380.432035,162142.2352,-162119.512,1104.541979,-377.524826,260,10,1,1,,,,
2026-05-08T12:58:14.000+00:00,2026-05-08T07:58:14.000-05:00,0,46,867,4080,-150000,1221.602506,-196.879822,-296.782104,354.648763,-0.144259,59.980579,0,-378.667012,162167.4832,-162154.4384,1223.119841,-377.336953,370,10,1,1,,,,
2026-05-08T12:58:16.000+00:00,2026-05-08T07:58:16.000-05:00,0,46,743,4080,-150000,1221.324767,-185.334152,-301.322266,354.58843,-0.133656,59.980579,0,-382.426113,162126.2448,-162106.4672,1222.250173,-381.472119,370,10,1,1,,,,
2026-05-08T12:58:18.000+00:00,2026-05-08T07:58:18.000-05:00,0,46,867,4080,-150000,921.742423,-369.767639,-303.134216,354.551697,-0.259968,59.980579,0,-382.027277,162128.3488,-162125.824,1022.267116,-380.121733,80,10,1,1,,,,
2026-05-08T12:58:20.000+00:00,2026-05-08T07:58:20.000-05:00,0,46,686,4080,-150000,1023.672217,-72.241043,-302.024261,354.609772,-0.05296,59.980579,0,-376.274564,162161.592,-162127.0864,1033.940441,-376.127441,180,10,1,1,,,,
2026-05-08T12:58:22.000+00:00,2026-05-08T07:58:22.000-05:00,0,46,721,4080,-150000,1028.50509,-181.424713,-302.024261,354.653687,-0.132624,59.980579,0,-377.650099,162151.4928,-162043.3472,1028.489098,-377.304051,190,10,1,1,,,,
2026-05-08T12:58:24.000+00:00,2026-05-08T07:58:24.000-05:00,0,46,551,4080,-150000,730.206919,101.096199,-304.511475,354.493113,0.077637,59.979767,0,-377.624383,162174.6368,-162076.1696,733.405488,-375.955298,-100,10,1,1,,,,
2026-05-08T12:58:26.000+00:00,2026-05-08T07:58:26.000-05:00,0,46,440,4080,-150000,990.216222,210.661667,-304.511475,354.651133,0.152598,59.979767,0,-376.458373,162189.3648,-162171.6912,990.216222,-375.836499,150,10,1,1,,,,
2026-05-08T12:58:28.000+00:00,2026-05-08T07:58:28.000-05:00,0,46,576,4080,-150000,984.471143,210.661667,-323.721985,354.445424,0.152598,59.979767,0,-382.127606,162090.056,-162068.1744,991.379758,-380.392493,150,10,1,1,,,,
2026-05-08T12:58:30.000+00:00,2026-05-08T07:58:30.000-05:00,0,46,608,4080,-150000,1085.394299,51.082726,-309.681122,354.655986,-0.041638,59.979767,0,-381.447452,162169.1664,-162138.0272,1085.604467,-379.596712,240,10,1,1,,,,
2026-05-08T12:58:32.000+00:00,2026-05-08T07:58:32.000-05:00,0,46,532,4080,-150000,1086.054384,51.082726,-298.954926,354.709839,0.037411,59.979767,0,-384.960605,162174.216,-162109.4128,1088.299451,-381.460562,240,10,1,1,,,,
2026-05-08T12:58:34.000+00:00,2026-05-08T07:58:34.000-05:00,0,46,572,4080,-150000,739.762643,1022.380005,-317.446838,354.588511,0.425513,59.979767,0,-379.910438,162132.9776,-162091.3184,1255.922713,-377.644177,-150,10,1,1,,,,
2026-05-08T12:58:36.000+00:00,2026-05-08T07:58:36.000-05:00,0,46,597,4080,-150000,1264.431404,95.680588,-314.510681,354.556925,0.070685,59.979767,0,-383.466417,162136.7648,-162071.5408,1274.937703,-378.716241,380,10,1,1,,,,
2026-05-08T12:58:38.000+00:00,2026-05-08T07:58:38.000-05:00,0,46,878,4080,-150000,597.055336,-415.165497,-300.824646,354.623484,-0.300463,59.979767,0,-377.093505,162178.8448,-162126.6656,1256.478274,-374.313858,-250,10,1,1,,,,
2026-05-08T12:58:40.000+00:00,2026-05-08T07:58:40.000-05:00,0,46,597,4080,-150000,1038.620754,245.992279,-300.824646,354.69221,0.177634,59.979767,0,-380.093456,162187.6816,-162145.1808,1046.872205,-376.407957,190,10,1,1,,,,
2026-05-08T12:58:42.000+00:00,2026-05-08T07:58:42.000-05:00,0,46,690,4080,-150000,901.443738,-201.979584,-303.209503,354.579122,-0.146068,59.979767,0,-379.849599,162126.2448,-162062.704,1035.090734,-379.303848,60,10,1,1,,,,
2026-05-08T12:58:44.000+00:00,2026-05-08T07:58:44.000-05:00,0,46,633,4080,-150000,858.859782,-40.859886,-303.209503,354.619965,-0.029904,59.979767,0,-377.894265,162154.8592,-162103.9424,901.226952,-376.322892,20,10,1,1,,,,
2026-05-08T12:58:46.000+00:00,2026-05-08T07:58:46.000-05:00,0,46,591,4080,-150000,881.41211,-6.599848,-303.209503,354.684448,-0.004778,59.979767,0,-381.337683,162210.8256,-162155.28,881.41211,-377.38705,40,10,1,1,,,,
2026-05-08T12:58:48.000+00:00,2026-05-08T07:58:48.000-05:00,0,46,586,4080,-150000,0,-33.965687,-300.53186,354.736806,-0.023624,59.979767,0,-379.286301,162201.9888,-162116.1456,875.742842,-378.768655,0,10,1,1,,,,
2026-05-08T12:58:50.000+00:00,2026-05-08T07:58:50.000-05:00,0,46,590,4080,-150000,0,848.192322,-300.53186,354.734548,0.534625,59.979767,0,-378.200818,162192.3104,-162172.5328,0,-374.648013,0,10,1,1,,,,
2026-05-08T12:58:52.000+00:00,2026-05-08T07:58:52.000-05:00,0,46,-219,4080,-150000,0,841.048462,-300.53186,354.558909,0.534625,59.979767,0,-378.599175,162132.9776,-162104.784,0,-375.371488,0,10,1,1,,,,
2026-05-08T12:58:54.000+00:00,2026-05-08T07:58:54.000-05:00,0,46,-279,4080,-150000,0,841.048462,-292.25473,354.474854,0.547253,59.979767,0,-379.067549,162112.7792,-162088.3728,0,-374.716034,0,10,1,1,,,,
2026-05-08T12:58:56.000+00:00,2026-05-08T07:58:56.000-05:00,0,46,-289,4080,-150000,0,841.048462,-306.252991,354.788106,0.547253,59.979767,0,-379.079073,162225.5536,-162192.3104,0,-375.522223,0,10,1,1,,,,
2026-05-08T12:58:58.000+00:00,2026-05-08T07:58:58.000-05:00,0,46,-288,4080,-150000,0,841.048462,-306.252991,354.562063,0.547253,59.979767,0,-382.937823,162138.0272,-162061.4416,0,-380.536765,0,10,1,1,,,,
2026-05-08T12:59:00.000+00:00,2026-05-08T07:59:00.000-05:00,0,46,-289,4080,-150000,0,841.048462,1764.507568,354.66924,0.536409,59.979767,0,-404.808065,162061.4416,-161978.1232,0,-401.261546,0,10,1,1,,,,
2026-05-08T12:59:02.000+00:00,2026-05-08T07:59:02.000-05:00,0,46,-294,4080,-150000,0,847.736877,1777.461182,354.559469,0.508347,59.979767,0,-393.431658,162080.3776,-161934.7808,0,-389.549679,0,10,1,1,,,,
2026-05-08T12:59:04.000+00:00,2026-05-08T07:59:04.000-05:00,0,46,-295,4080,-150000,0,847.736877,-291.724121,354.738525,0.530872,59.979767,0,-385.006585,162186.84,-162158.2256,0,-379.782613,0,10,1,1,,,,
2026-05-08T12:59:06.000+00:00,2026-05-08T07:59:06.000-05:00,0,46,-299,4080,-150000,0,847.736877,-291.724121,354.664856,0.548324,59.979767,0,-380.569021,162179.6864,-162159.9088,0,-379.815211,0,10,1,1,,,,
2026-05-08T12:59:08.000+00:00,2026-05-08T07:59:08.000-05:00,0,46,-304,4080,-150000,0,852.74408,-291.724121,354.655772,0.570197,59.979767,0,-379.806808,162161.592,-162133.3984,6.132253,-375.201624,0,10,1,1,,,,
2026-05-08T12:59:10.000+00:00,2026-05-08T07:59:10.000-05:00,0,46,-306,4080,-150000,5.887724,852.74408,-291.724121,354.75587,0.571239,59.979767,0,-381.407329,162180.528,-162118.6704,8.472055,-379.384711,-840,10,1,1,,,,
2026-05-08T12:59:12.000+00:00,2026-05-08T07:59:12.000-05:00,0,46,-216,4080,-150000,0,834.949829,1812.282715,354.641785,0.571239,59.979767,0,-2088.46247,162111.5168,-162036.1936,0,-510.055748,0,-1670,1,1,,,,
2026-05-08T12:59:14.000+00:00,2026-05-08T07:59:14.000-05:00,0,46,-249,4080,-150000,0,853.424866,1955.651367,354.693329,0.424423,59.979767,0,-378.552441,162002.9504,-161905.7456,0,-375.109732,0,10,1,1,,,,
2026-05-08T12:59:16.000+00:00,2026-05-08T07:59:16.000-05:00,0,46,-299,4080,-150000,0,842.67688,-299.12738,354.693329,0.561411,59.979767,0,-377.533603,162129.1904,-162124.5616,0,-374.054879,0,10,1,1,,,,
2026-05-08T12:59:18.000+00:00,2026-05-08T07:59:18.000-05:00,0,46,-312,4080,-150000,0,842.67688,-299.12738,354.529897,0.55897,59.979767,0,-377.934375,162147.2848,-162139.7104,0,-374.610399,0,10,1,1,,,,
2026-05-08T12:59:20.000+00:00,2026-05-08T07:59:20.000-05:00,0,46,-309,4080,-150000,0,842.67688,-299.12738,354.704336,0.548551,59.979767,0,-380.082422,162183.8944,-162159.9088,0,-375.978466,0,10,1,1,,,,
2026-05-08T12:59:22.000+00:00,2026-05-08T07:59:22.000-05:00,0,46,-307,4080,-150000,0,842.67688,-299.12738,354.536682,0.569371,59.98373,0,-380.548739,162082.9024,-162071.12,0,-378.126603,0,10,1,1,,,,
2026-05-08T12:59:24.000+00:00,2026-05-08T07:59:24.000-05:00,0,46,-307,4080,-150000,0,840.634949,-304.791168,354.631226,0.553824,59.98373,0,-378.597736,162152.7552,-162130.4528,0,-376.252129,0,10,1,1,,,,
2026-05-08T12:59:26.000+00:00,2026-05-08T07:59:26.000-05:00,0,46,-302,4080,-150000,0,840.634949,-304.791168,354.70934,0.553824,59.98373,0,-378.102631,162196.9392,-162104.784,0,-375.609897,0,10,1,1,,,,
2026-05-08T12:59:28.000+00:00,2026-05-08T07:59:28.000-05:00,0,46,-298,4080,-150000,0,840.634949,-303.371246,354.634298,0.553037,59.98373,0,-378.267884,162135.0816,-162124.5616,0,-378.038261,0,10,1,1,,,,
2026-05-08T12:59:30.000+00:00,2026-05-08T07:59:30.000-05:00,0,46,-299,4080,-150000,0,832.338928,-303.371246,354.565684,0.550144,59.98373,0,-390.197387,162179.2656,-162103.9424,0,-387.176671,0,10,1,1,,,,
2026-05-08T12:59:32.000+00:00,2026-05-08T07:59:32.000-05:00,0,46,-293,4080,-150000,0,856.5401,-303.371246,354.732229,0.550144,59.98373,0,-390.173584,162171.2704,-162145.6016,0,-386.879069,0,10,1,1,,,,
2026-05-08T12:59:34.000+00:00,2026-05-08T07:59:34.000-05:00,0,46,-289,4080,-150000,0,828.786194,-303.371246,354.541107,0.537142,59.98373,0,-386.368023,162132.9776,-162128.7696,0,-382.090377,0,10,1,1,,,,
2026-05-08T12:59:36.000+00:00,2026-05-08T07:59:36.000-05:00,0,46,-285,4080,-150000,0,839.604797,-292.807892,354.592489,0.549062,59.98373,0,-386.532946,162131.2944,-162125.824,0,-382.640884,0,10,1,1,,,,
2026-05-08T12:59:38.000+00:00,2026-05-08T07:59:38.000-05:00,0,46,-287,4080,-150000,0,851.688599,-292.807892,354.571899,0.549062,59.98373,0,-384.493964,162138.448,-162130.032,0,-377.042879,0,10,1,1,,,,
2026-05-08T12:59:40.000+00:00,2026-05-08T07:59:40.000-05:00,0,46,-289,4080,-150000,0,851.859192,-303.140991,354.739441,0.549062,59.98373,0,-376.821505,162192.5208,-162164.1168,0,-376.084102,0,10,1,1,,,,
2026-05-08T12:59:42.000+00:00,2026-05-08T07:59:42.000-05:00,0,46,-283,4080,-150000,0,849.398926,-300.488281,354.629262,0.549062,59.98373,0,-378.35162,162166.4312,-162151.4928,0,-374.932188,0,10,1,1,,,,
2026-05-08T12:59:44.000+00:00,2026-05-08T07:59:44.000-05:00,0,46,-285,4080,-150000,0,851.302917,-300.488281,354.692078,0.55419,59.993286,0,-378.643723,162145.1808,-162142.656,0,-377.001556,0,10,1,1,,,,
2026-05-08T12:59:46.000+00:00,2026-05-08T07:59:46.000-05:00,0,46,-285,4080,-150000,0,832.501892,-300.488281,354.568604,0.55419,59.993286,0,-379.594631,162132.9776,-162129.1904,0,-379.313393,0,10,1,1,,,,
2026-05-08T12:59:48.000+00:00,2026-05-08T07:59:48.000-05:00,0,46,-277,4080,-150000,0,843.260864,-300.488281,354.632874,0.55391,59.993286,0,-378.574894,162138.448,-162128.3488,0,-377.702072,0,10,1,1,,,,
2026-05-08T12:59:50.000+00:00,2026-05-08T07:59:50.000-05:00,0,46,-281,4080,-150000,0,843.260864,-300.488281,354.467733,0.542874,60.005238,0,-385.409091,162086.6896,-162030.7232,0,-382.539238,0,10,1,1,,,,
2026-05-08T12:59:52.000+00:00,2026-05-08T07:59:52.000-05:00,0,46,-280,4080,-150000,0,843.260864,-298.095215,354.485036,0.556805,60.005238,0,-379.430294,162169.1664,-162124.1408,0,-374.068629,0,10,1,1,,,,
2026-05-08T12:59:54.000+00:00,2026-05-08T07:59:54.000-05:00,0,46,-278,4080,-150000,0,843.260864,-310.309296,354.532379,0.545086,60.005238,0,-378.318143,162143.0768,-162084.1648,0,-377.736685,0,10,1,1,,,,
2026-05-08T12:59:56.000+00:00,2026-05-08T07:59:56.000-05:00,0,46,-281,4080,-150000,0,814.24646,1955.192383,354.924561,0.455403,60.017014,0,-378.913683,162119.0912,-162013.4704,0,-374.615462,0,10,1,1,,,,
2026-05-08T12:59:58.000+00:00,2026-05-08T07:59:58.000-05:00,0,46,-283,4080,-150000,0,839.695374,1955.192383,354.702525,0.586754,60.017014,0,-378.801469,162072.3824,-162068.5952,0,-377.495625,0,10,1,1,,,,
2026-05-08T13:00:00.000+00:00,2026-05-08T08:00:00.000-05:00,0,46,-185,4080,-150000,0,839.695374,3429.187988,354.324056,0.574963,60.017014,0,-385.139375,161783.924,-161449.8088,0,-383.822969,0,10,1,1,,,,
2026-05-08T13:00:02.000+00:00,2026-05-08T08:00:02.000-05:00,0,46,-272,4080,-150000,0,851.459717,-280.621216,354.831645,0.553356,60.005226,0,-376.17919,162207.88,-162101.8384,0,-373.389535,0,10,1,1,,,,
2026-05-08T13:00:04.000+00:00,2026-05-08T08:00:04.000-05:00,0,46,-290,4080,-150000,0,852.886292,-298.213501,354.539795,0.528133,60.005226,0,-374.686133,162124.5616,-162120.3536,0,-374.640977,0,10,1,1,,,,
2026-05-08T13:00:06.000+00:00,2026-05-08T08:00:06.000-05:00,0,46,-286,4080,-150000,0,852.886292,-298.213501,354.676799,0.538475,59.993877,0,-373.191169,162177.1616,-162136.7648,0,-370.288805,0,10,1,1,,,,
2026-05-08T13:00:08.000+00:00,2026-05-08T08:00:08.000-05:00,0,46,-290,4080,-150000,0,839.749146,-316.162384,354.736949,0.574675,59.982635,0,-376.520844,162207.88,-162190.6272,0,-373.109565,0,10,1,1,,,,
2026-05-08T13:00:10.000+00:00,2026-05-08T08:00:10.000-05:00,0,46,-289,4080,-150000,0,839.749146,-304.099884,354.642466,0.56777,59.982635,0,-378.046378,162205.3552,-162176.32,0,-376.613149,0,10,1,1,,,,
2026-05-08T13:00:12.000+00:00,2026-05-08T08:00:12.000-05:00,0,46,-282,4080,-150000,0,839.749146,1304.403687,354.673747,0.544374,59.982635,0,-388.584032,162087.952,-162038.2976,0,-387.959097,0,10,1,1,,,,
2026-05-08T13:00:14.000+00:00,2026-05-08T08:00:14.000-05:00,0,46,-281,4080,-150000,0,839.69989,1304.403687,354.816091,0.486461,59.982635,0,-385.337367,162208.7216,-162055.5504,0,-382.331914,0,10,1,1,,,,
2026-05-08T13:00:16.000+00:00,2026-05-08T08:00:16.000-05:00,0,46,-283,4080,-150000,0,839.69989,-278.015503,354.81958,0.486461,59.982635,0,-376.2902,162223.4496,-162176.7408,0,-375.938785,0,10,1,1,,,,
2026-05-08T13:00:18.000+00:00,2026-05-08T08:00:18.000-05:00,0,46,-283,4080,-150000,0,839.69989,1837.844727,354.56248,0.498343,59.982635,0,-2084.51613,162073.6448,-161852.304,0,-382.569456,0,10,1,1,,,,
2026-05-08T13:00:20.000+00:00,2026-05-08T08:00:20.000-05:00,0,46,-286,4080,-150000,0,849.427124,1950.372803,354.702891,0.527516,59.992851,0,-376.280578,162018.52,-161834.2096,0,-374.908356,0,10,1,1,,,,
2026-05-08T13:00:22.000+00:00,2026-05-08T08:00:22.000-05:00,0,46,-281,4080,-150000,0,849.427124,-284.234314,354.743713,0.518188,59.994278,0,-377.84731,162212.5088,-162187.6816,0,-376.080691,0,10,1,1,,,,
2026-05-08T13:00:24.000+00:00,2026-05-08T08:00:24.000-05:00,0,46,-282,4080,-150000,0,846.095276,-297.433136,354.724416,0.528556,59.994278,0,-380.433615,162182.632,-162101.8384,0,-379.784754,0,10,1,1,,,,
2026-05-08T13:00:26.000+00:00,2026-05-08T08:00:26.000-05:00,0,46,-278,4080,-150000,0,846.095276,-245.551636,354.493805,0.528556,59.994278,0,-1270.370596,162071.5408,-162036.6144,0,-384.485197,0,-850,1,1,,,,
2026-05-08T13:00:28.000+00:00,2026-05-08T08:00:28.000-05:00,0,46,-279,4080,-150000,0,836.252808,1390.128418,354.661682,0.481477,59.994278,0,-408.3517,162100.1552,-162005.0544,0,-407.090137,0,10,1,1,,,,
2026-05-08T13:00:30.000+00:00,2026-05-08T08:00:30.000-05:00,0,46,-286,4080,-150000,0,853.489868,-295.077698,354.777395,0.560595,59.994278,0,-395.069353,162196.5184,-162189.7856,0,-392.550693,0,10,1,1,,,,
2026-05-08T13:00:32.000+00:00,2026-05-08T08:00:32.000-05:00,0,46,-284,4080,-150000,0,842.223877,-295.077698,354.592041,0.560595,59.994278,0,-389.108622,162145.1808,-162144.76,0,-383.390847,0,10,1,1,,,,
2026-05-08T13:00:34.000+00:00,2026-05-08T08:00:34.000-05:00,0,46,-281,4080,-150000,0,842.223877,-295.077698,354.710999,0.55048,59.994278,0,-378.935707,162178.424,-162135.9232,0,-377.120482,0,10,1,1,,,,
2026-05-08T13:00:36.000+00:00,2026-05-08T08:00:36.000-05:00,0,46,-278,4080,-150000,0,842.223877,-305.334076,354.639669,0.538994,59.994278,0,-378.294735,162166.6416,-162140.552,0,-376.105203,0,10,1,1,,,,
2026-05-08T13:00:38.000+00:00,2026-05-08T08:00:38.000-05:00,0,46,-282,4080,-150000,0,826.008606,1285.852295,354.584971,0.491369,59.994278,0,-384.718635,162089.6352,-162045.872,0,-383.002379,0,10,1,1,,,,
2026-05-08T13:00:40.000+00:00,2026-05-08T08:00:40.000-05:00,0,46,-283,4080,-150000,0,843.128418,-302.25351,354.605306,0.525131,59.994278,0,-382.640077,162104.784,-162071.12,0,-380.10091,0,10,1,1,,,,
2026-05-08T13:00:42.000+00:00,2026-05-08T08:00:42.000-05:00,0,46,-288,4080,-150000,0,853.31073,-302.25351,354.469798,0.549918,59.994278,0,-376.975084,162109.8336,-162072.3824,0,-376.369127,0,10,1,1,,,,
