Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:00:44.000+00:00,2026-05-08T08:00:44.000-05:00,0,46,-288,4080,-150000,0,853.31073,-302.25351,354.656016,0.535474,59.994278,0,-375.327281,162164.9584,-162147.2848,0,-374.906811,0,10,1,1,,,,
2026-05-08T13:00:46.000+00:00,2026-05-08T08:00:46.000-05:00,0,46,-287,4080,-150000,0,836.915405,-315.141327,354.62145,0.535474,59.994278,0,-378.129611,162150.2304,-162145.6016,0,-374.365738,0,10,1,1,,,,
2026-05-08T13:00:48.000+00:00,2026-05-08T08:00:48.000-05:00,0,46,-286,4080,-150000,395.637391,836.915405,-312.247192,354.568298,0.535474,59.982487,0,-379.594407,162196.0976,-162168.3248,395.637391,-373.690046,0,10,1,1,,,,
2026-05-08T13:00:50.000+00:00,2026-05-08T08:00:50.000-05:00,0,46,-68,4080,-150000,391.560206,833.626831,-301.572021,354.683563,0.531549,59.982487,0,-382.034301,162199.0432,-162160.7504,392.453339,0,0,10,1,1,,,,
2026-05-08T13:00:52.000+00:00,2026-05-08T08:00:52.000-05:00,0,46,12,4080,-150000,0,482.434143,-301.864319,354.667633,0.337864,59.982487,0,0,162204.0928,-162138.0272,0,0,0,0,1,1,,,,
2026-05-08T13:00:54.000+00:00,2026-05-08T08:00:54.000-05:00,0,46,-222,4080,-150000,0,847.776611,-286.59964,354.631215,0.522289,59.982487,0,-394.425987,162195.256,-162159.9088,0,-391.197964,0,10,1,1,,,,
2026-05-08T13:00:56.000+00:00,2026-05-08T08:00:56.000-05:00,0,46,-278,4080,-150000,0,849.188477,-286.59964,354.556061,0.543791,59.982487,0,-390.856589,162140.9728,-162136.344,148.500703,-389.4418,0,10,1,1,,,,
2026-05-08T13:00:58.000+00:00,2026-05-08T08:00:58.000-05:00,0,46,-289,4080,-150000,143.640406,849.188477,-303.996704,354.603556,0.543791,59.982487,0,-386.075845,162148.5472,-162137.1856,275.78843,-384.269441,-700,10,1,1,,,,
2026-05-08T13:01:00.000+00:00,2026-05-08T08:01:00.000-05:00,0,46,-105,4080,-150000,272.371855,686.569214,-303.996704,354.551127,0.456313,59.982487,0,-385.65075,162144.76,-162137.6064,275.918317,-384.931665,-570,10,1,1,,,,
2026-05-08T13:01:02.000+00:00,2026-05-08T08:01:02.000-05:00,0,46,-43,4080,-150000,216.855767,564.834167,-303.996704,354.621358,0.395897,59.982487,0,-383.047089,162173.3744,-162147.2848,381.019383,-381.224665,-620,10,1,1,,,,
2026-05-08T13:01:04.000+00:00,2026-05-08T08:01:04.000-05:00,0,46,-69,4080,-150000,387.937491,629.0896,-303.996704,354.691589,0.424963,59.982487,0,-381.161941,162165.8,-162151.072,393.403223,-379.49174,-450,10,1,1,,,,
2026-05-08T13:01:06.000+00:00,2026-05-08T08:01:06.000-05:00,0,46,56,4080,-150000,0,439.376526,-303.996704,354.577647,0.316308,59.982487,0,-385.012079,162126.6656,-162122.4576,392.061118,-381.849877,0,10,1,1,,,,
2026-05-08T13:01:08.000+00:00,2026-05-08T08:01:08.000-05:00,0,46,-136,4080,-150000,0,851.54718,-303.996704,354.545339,0.533094,59.982487,0,-380.20191,162138.448,-162095.1056,0,-378.666349,0,10,1,1,,,,
2026-05-08T13:01:10.000+00:00,2026-05-08T08:01:10.000-05:00,0,46,-302,4080,-150000,224.58518,840.949829,-303.996704,354.733337,0.546375,59.982487,0,-377.973711,162189.7856,-162175.4784,225.917058,-376.324161,0,10,1,1,,,,
2026-05-08T13:01:12.000+00:00,2026-05-08T08:01:12.000-05:00,0,46,-168,4080,-150000,220.677667,840.949829,-318.039673,354.626658,0.546375,59.982487,0,-376.924984,162138.0272,-162131.2944,223.089991,-375.689139,0,10,1,1,,,,
2026-05-08T13:01:14.000+00:00,2026-05-08T08:01:14.000-05:00,0,46,-165,4080,-150000,0,838.206665,-253.79187,354.677561,0.548429,59.982487,0,-390.697568,162188.1024,-162174.6368,0,-390.112803,0,10,1,1,,,,
2026-05-08T13:01:16.000+00:00,2026-05-08T08:01:16.000-05:00,0,46,-279,4080,-150000,0,838.206665,-253.79187,354.708191,0.548429,59.994579,0,-388.69648,162188.944,-162182.2112,0,-387.140132,0,10,1,1,,,,
2026-05-08T13:01:18.000+00:00,2026-05-08T08:01:18.000-05:00,0,46,-309,4080,-150000,0,838.206665,-292.506439,354.710266,0.548429,60.005161,0,-387.804204,162161.592,-162126.2448,0,-385.109311,0,10,1,1,,,,
2026-05-08T13:01:20.000+00:00,2026-05-08T08:01:20.000-05:00,0,46,-309,4080,-150000,0,838.206665,444.325928,354.570658,0.548429,60.005161,0,-417.244863,162104.784,-162058.496,0,-413.085178,0,10,1,1,,,,
2026-05-08T13:01:22.000+00:00,2026-05-08T08:01:22.000-05:00,0,46,-308,4080,-150000,0,838.206665,-221.613358,354.511698,0.544842,60.007603,0,-402.591769,162087.1104,-162061.8624,0,-395.213592,0,10,1,1,,,,
2026-05-08T13:01:24.000+00:00,2026-05-08T08:01:24.000-05:00,0,46,-304,4080,-150000,0,836.591248,-289.213959,354.582123,0.551028,60.007603,0,-397.11872,162119.9328,-162092.5808,0,-394.415682,0,10,1,1,,,,
2026-05-08T13:01:26.000+00:00,2026-05-08T08:01:26.000-05:00,0,46,-310,4080,-150000,0,851.779907,-290.508179,354.570089,0.537939,60.007603,0,-393.380959,162094.6848,-162091.3184,0,-392.434406,0,10,1,1,,,,
2026-05-08T13:01:28.000+00:00,2026-05-08T08:01:28.000-05:00,0,46,-313,4080,-150000,0,837.945435,-301.102753,354.360565,0.526752,60.007603,0,-384.670599,162066.4912,-162036.6144,0,-381.547413,0,10,1,1,,,,
2026-05-08T13:01:30.000+00:00,2026-05-08T08:01:30.000-05:00,0,46,-308,4080,-150000,0,852.184326,-319.783142,354.845886,0.558175,60.007603,0,-377.380916,162276.4704,-162153.176,0,-375.256443,0,10,1,1,,,,
2026-05-08T13:01:32.000+00:00,2026-05-08T08:01:32.000-05:00,0,46,-307,4080,-150000,0,849.090881,-292.522064,355.002136,0.528706,60.007603,0,-375.078867,162313.08,-162235.6528,0,-373.671329,0,10,1,1,,,,
2026-05-08T13:01:34.000+00:00,2026-05-08T08:01:34.000-05:00,0,46,-301,4080,-150000,0,849.090881,-302.319,354.687612,0.557409,60.007603,0,-5447.19681,162152.7552,-161916.2656,0,-2116.91294,0,-5000,1,1,,,,
2026-05-08T13:01:36.000+00:00,2026-05-08T08:01:36.000-05:00,0,46,-298,4080,-150000,0,756.038025,5011.248047,354.235667,0.147686,60.01543,0,-2115.623098,161300.6352,-161232.8864,0,-2112.572857,0,-1670,1,1,,,,
2026-05-08T13:01:38.000+00:00,2026-05-08T08:01:38.000-05:00,0,46,-305,4080,-150000,0,813.596863,1948.176758,354.445943,0.363748,60.01543,0,-396.002054,161859.8784,-161644.8496,0,-383.39701,0,10,1,1,,,,
2026-05-08T13:01:40.000+00:00,2026-05-08T08:01:40.000-05:00,0,46,-303,4080,-150000,0,851.129883,-280.363678,354.760874,0.550583,60.01543,0,-376.342717,162177.5824,-162099.7344,0,-375.068836,0,10,1,1,,,,
2026-05-08T13:01:42.000+00:00,2026-05-08T08:01:42.000-05:00,0,46,-292,4080,-150000,0,851.129883,-311.016785,354.55953,0.550583,60.01543,0,0,162152.7552,-162114.4624,0,0,0,0,1,1,,,,
2026-05-08T13:01:44.000+00:00,2026-05-08T08:01:44.000-05:00,0,46,-298,4080,-150000,0,851.129883,-454.508514,354.255168,0.548194,60.01543,0,-391.393223,162088.3728,-162087.5312,0,0,0,10,1,1,,,,
2026-05-08T13:01:46.000+00:00,2026-05-08T08:01:46.000-05:00,0,46,-292,4080,-150000,0,856.747925,-299.967285,354.728363,0.573132,60.01543,0,-375.448959,162155.28,-162090.4768,0,-375.016587,0,10,1,1,,,,
2026-05-08T13:01:48.000+00:00,2026-05-08T08:01:48.000-05:00,0,46,-296,4080,-150000,0,846.051208,-299.967285,354.656657,0.541436,60.01543,0,-373.494682,162220.9248,-162180.1072,0,-372.204269,0,10,1,1,,,,
2026-05-08T13:01:50.000+00:00,2026-05-08T08:01:50.000-05:00,0,46,-293,4080,-150000,0,846.051208,-312.067535,354.605998,0.551701,60.01543,0,-376.72269,162143.0768,-162111.9376,0,-375.626035,0,10,1,1,,,,
2026-05-08T13:01:52.000+00:00,2026-05-08T08:01:52.000-05:00,0,46,-293,4080,-150000,0,860.302612,-301.490753,354.591349,0.551701,60.01543,0,-374.445268,162132.5568,-162111.9376,0,-374.384946,0,10,1,1,,,,
2026-05-08T13:01:54.000+00:00,2026-05-08T08:01:54.000-05:00,0,46,-287,4080,-150000,0,838.6698,-301.490753,354.649628,0.5504,60.01543,0,-376.31113,162137.1856,-162082.4816,0,-375.792371,0,10,1,1,,,,
2026-05-08T13:01:56.000+00:00,2026-05-08T08:01:56.000-05:00,0,46,-284,4080,-150000,0,849.081604,-315.922455,354.402405,0.566367,60.01543,0,-378.917425,162076.5904,-162060.1792,0,-375.637652,0,10,1,1,,,,
2026-05-08T13:01:58.000+00:00,2026-05-08T08:01:58.000-05:00,0,46,-279,4080,-150000,0,849.081604,-310.972015,354.551158,0.5565,60.005306,0,-378.114915,162141.8144,-162099.7344,0,-376.513978,0,10,1,1,,,,
2026-05-08T13:02:00.000+00:00,2026-05-08T08:02:00.000-05:00,0,46,-275,4080,-150000,0,849.081604,-310.972015,354.562103,0.556205,60.005306,0,-377.270348,162123.2992,-162107.7296,0,-375.978825,0,10,1,1,,,,
2026-05-08T13:02:02.000+00:00,2026-05-08T08:02:02.000-05:00,0,46,-279,4080,-150000,0,854.708374,-310.972015,354.522929,0.548275,59.994705,0,-378.916428,162122.0368,-162114.0416,0,-376.500875,0,10,1,1,,,,
2026-05-08T13:02:04.000+00:00,2026-05-08T08:02:04.000-05:00,0,46,-283,4080,-150000,0,841.745056,-300.242249,354.607239,0.548275,59.994705,0,-377.375443,162144.3392,-162122.0368,0,-375.645251,0,10,1,1,,,,
2026-05-08T13:02:06.000+00:00,2026-05-08T08:02:06.000-05:00,0,46,-284,4080,-150000,0,845.591003,-294.129059,354.60026,0.546118,59.984276,0,-376.235841,162162.8544,-162140.552,0,-374.977066,0,10,1,1,,,,
2026-05-08T13:02:08.000+00:00,2026-05-08T08:02:08.000-05:00,0,46,-290,4080,-150000,0,861.281067,-294.129059,354.638835,0.553929,59.984276,0,-375.764731,162160.3296,-162145.1808,0,-375.663145,0,10,1,1,,,,
2026-05-08T13:02:10.000+00:00,2026-05-08T08:02:10.000-05:00,0,46,-293,4080,-150000,0,848.062256,-297.996368,354.659648,0.537962,59.984276,0,-376.12902,162158.2256,-162126.6656,0,-375.366461,0,10,1,1,,,,
2026-05-08T13:02:12.000+00:00,2026-05-08T08:02:12.000-05:00,0,46,-291,4080,-150000,0,837.593323,-304.968872,354.621114,0.537962,59.984276,0,-378.780152,162188.1024,-162141.8144,0,-376.126103,0,10,1,1,,,,
2026-05-08T13:02:14.000+00:00,2026-05-08T08:02:14.000-05:00,0,46,-295,4080,-150000,0,837.593323,-304.968872,354.581818,0.550481,59.984276,0,-382.221936,162136.7648,-162081.64,0,-378.451909,0,10,1,1,,,,
2026-05-08T13:02:16.000+00:00,2026-05-08T08:02:16.000-05:00,0,46,-292,4080,-150000,0,854.461487,-302.17572,354.494497,0.564588,59.984276,0,-380.808675,162106.888,-162042.9264,0,-378.759863,0,10,1,1,,,,
2026-05-08T13:02:18.000+00:00,2026-05-08T08:02:18.000-05:00,0,46,-292,4080,-150000,0,840.767944,-302.17572,354.735921,0.548304,59.984276,0,-378.144174,162207.88,-162134.24,0,-375.689065,0,10,1,1,,,,
2026-05-08T13:02:20.000+00:00,2026-05-08T08:02:20.000-05:00,0,46,-301,4080,-150000,0,840.767944,-302.17572,354.687561,0.551311,59.984276,0,-383.856495,162161.1712,-162090.8976,0,-380.263699,0,10,1,1,,,,
2026-05-08T13:02:22.000+00:00,2026-05-08T08:02:22.000-05:00,0,46,-302,4080,-150000,0,840.767944,-299.946106,354.491282,0.551311,59.98476,0,-378.665864,162087.1104,-162059.3376,0,-376.273092,0,10,1,1,,,,
2026-05-08T13:02:24.000+00:00,2026-05-08T08:02:24.000-05:00,0,46,-300,4080,-150000,0,839.946594,-299.946106,354.645487,0.544896,59.98476,0,-376.803372,162150.2304,-162132.5568,0,-374.786913,0,10,1,1,,,,
2026-05-08T13:02:26.000+00:00,2026-05-08T08:02:26.000-05:00,0,46,-304,4080,-150000,0,839.863525,-299.946106,354.644511,0.540932,59.98476,0,-379.038668,162129.1904,-162082.4816,0,-375.295743,0,10,1,1,,,,
2026-05-08T13:02:28.000+00:00,2026-05-08T08:02:28.000-05:00,0,46,-308,4080,-150000,0,851.602478,-303.769897,354.540863,0.540932,59.98476,0,-377.503088,162170.4288,-162126.6656,0,-374.372643,0,10,1,1,,,,
2026-05-08T13:02:30.000+00:00,2026-05-08T08:02:30.000-05:00,0,46,-309,4080,-150000,0,835.052856,-294.091675,354.595937,0.553335,59.98476,0,-378.932624,162185.5776,-162164.1168,0,-374.104074,0,10,1,1,,,,
2026-05-08T13:02:32.000+00:00,2026-05-08T08:02:32.000-05:00,0,46,-306,4080,-150000,0,848.295532,-294.091675,354.601562,0.540296,59.98476,0,-377.805231,162151.072,-162138.448,0,-375.693335,0,10,1,1,,,,
2026-05-08T13:02:34.000+00:00,2026-05-08T08:02:34.000-05:00,0,46,-307,4080,-150000,0,848.295532,-294.551208,354.617879,0.556719,59.994526,0,-375.128723,162143.4976,-162120.3536,0,-373.693774,0,10,1,1,,,,
2026-05-08T13:02:36.000+00:00,2026-05-08T08:02:36.000-05:00,0,46,-311,4080,-150000,0,848.295532,-314.622375,354.589071,0.544633,59.994526,0,-375.124978,162112.7792,-162100.9968,0,-375.124978,0,10,1,1,,,,
2026-05-08T13:02:38.000+00:00,2026-05-08T08:02:38.000-05:00,0,46,-303,4080,-150000,0,848.295532,-302.654205,354.495351,0.544633,59.994526,0,-377.647196,162131.2944,-162111.5168,0,-373.314278,0,10,1,1,,,,
2026-05-08T13:02:40.000+00:00,2026-05-08T08:02:40.000-05:00,0,46,-305,4080,-150000,0,848.295532,-302.654205,354.627228,0.544633,59.994526,0,-378.770407,162147.7056,-162122.4576,0,-377.173406,0,10,1,1,,,,
2026-05-08T13:02:42.000+00:00,2026-05-08T08:02:42.000-05:00,0,46,-305,4080,-150000,0,848.957764,-302.654205,354.482432,0.544633,59.994526,0,-377.441014,162085.848,-162081.64,0,-376.280469,0,10,1,1,,,,
2026-05-08T13:02:44.000+00:00,2026-05-08T08:02:44.000-05:00,0,46,-300,4080,-150000,0,844.270081,-302.654205,354.520996,0.544633,59.994526,0,-376.773304,162132.136,-162087.952,0,-375.709178,0,10,1,1,,,,
2026-05-08T13:02:46.000+00:00,2026-05-08T08:02:46.000-05:00,0,46,-304,4080,-150000,0,844.270081,-308.994812,354.545115,0.544633,59.994526,0,-377.186686,162140.1312,-162135.9232,0,-376.481549,0,10,1,1,,,,
2026-05-08T13:02:48.000+00:00,2026-05-08T08:02:48.000-05:00,0,46,-305,4080,-150000,0,844.270081,-308.994812,354.542898,0.544633,59.994526,0,-377.490617,162130.8736,-162117.8288,0,-374.827401,0,10,1,1,,,,
2026-05-08T13:02:50.000+00:00,2026-05-08T08:02:50.000-05:00,0,46,-307,4080,-150000,0,844.270081,-308.994812,354.516093,0.544633,59.994526,0,-377.897226,162132.136,-162103.9424,0,-375.393404,0,10,1,1,,,,
2026-05-08T13:02:52.000+00:00,2026-05-08T08:02:52.000-05:00,0,46,-309,4080,-150000,0,857.429016,-308.994812,354.619334,0.544633,59.983849,0,-379.008997,162142.656,-162114.0416,0,-375.757346,0,10,1,1,,,,
2026-05-08T13:02:54.000+00:00,2026-05-08T08:02:54.000-05:00,0,46,-310,4080,-150000,0,842.294189,-310.769562,354.600149,0.544633,59.983849,0,-378.828641,162126.2448,-162113.6208,0,-374.81503,0,10,1,1,,,,
2026-05-08T13:02:56.000+00:00,2026-05-08T08:02:56.000-05:00,0,46,-307,4080,-150000,0,857.883301,-298.329346,354.702789,0.567561,59.983849,0,-377.315779,162125.4032,-162101.8384,0,-375.049921,0,10,1,1,,,,
2026-05-08T13:02:58.000+00:00,2026-05-08T08:02:58.000-05:00,0,46,-309,4080,-150000,0,853.989929,-296.539246,354.665792,0.549782,59.983849,0,-379.449042,162188.5232,-162183.8944,0,-377.624476,0,10,1,1,,,,
2026-05-08T13:03:00.000+00:00,2026-05-08T08:03:00.000-05:00,0,46,-304,4080,-150000,0,838.604004,-296.539246,354.636169,0.549782,59.983849,0,-380.228515,162148.968,-162123.72,0,-376.666154,0,10,1,1,,,,
2026-05-08T13:03:02.000+00:00,2026-05-08T08:03:02.000-05:00,0,46,-304,4080,-150000,0,849.868164,-306.824677,354.50533,0.549782,59.983849,0,-378.983469,162078.6944,-162077.432,0,-375.187529,0,10,1,1,,,,
2026-05-08T13:03:04.000+00:00,2026-05-08T08:03:04.000-05:00,0,46,-307,4080,-150000,0,849.868164,-306.824677,354.589976,0.549782,59.983849,0,-378.814514,162135.9232,-162116.5664,0,-377.573054,0,10,1,1,,,,
2026-05-08T13:03:06.000+00:00,2026-05-08T08:03:06.000-05:00,0,46,-305,4080,-150000,0,851.137207,-317.894012,354.581085,0.549782,59.983849,0,-379.137163,162135.9232,-162097.6304,0,-374.946134,0,10,1,1,,,,
2026-05-08T13:03:08.000+00:00,2026-05-08T08:03:08.000-05:00,0,46,-302,4080,-150000,0,849.715698,-306.374084,354.474447,0.549782,59.983849,0,-379.196878,162121.1952,-162114.8832,0,-376.923085,0,10,1,1,,,,
2026-05-08T13:03:10.000+00:00,2026-05-08T08:03:10.000-05:00,0,46,-301,4080,-150000,0,849.715698,-296.0578,354.499939,0.534642,59.983849,0,-379.720657,162119.0912,-162107.3088,0,-377.060407,0,10,1,1,,,,
2026-05-08T13:03:12.000+00:00,2026-05-08T08:03:12.000-05:00,0,46,-305,4080,-150000,0,862.075684,-303.331329,354.663788,0.550532,59.983849,0,-377.956192,162162.8544,-162117.408,0,-374.076347,0,10,1,1,,,,
2026-05-08T13:03:14.000+00:00,2026-05-08T08:03:14.000-05:00,0,46,-299,4080,-150000,0,851.722961,-303.331329,354.612223,0.550532,59.983849,0,-375.492728,162148.1264,-162120.3536,0,-375.231651,0,10,1,1,,,,
2026-05-08T13:03:16.000+00:00,2026-05-08T08:03:16.000-05:00,0,46,-285,4080,-150000,0,837.371582,-302.265045,354.531311,0.550532,59.983849,0,-377.487034,162101.8384,-162093.0016,0,-376.853185,0,10,1,1,,,,
2026-05-08T13:03:18.000+00:00,2026-05-08T08:03:18.000-05:00,0,46,-287,4080,-150000,0,832.782959,-302.265045,354.627584,0.550532,59.983849,0,-378.142614,162163.696,-162160.3296,0,-375.205467,0,10,1,1,,,,
2026-05-08T13:03:20.000+00:00,2026-05-08T08:03:20.000-05:00,0,46,-284,4080,-150000,0,845.437927,-302.265045,354.580912,0.550532,59.983849,0,-378.307597,162127.928,-162073.224,0,-377.482892,0,10,1,1,,,,
2026-05-08T13:03:22.000+00:00,2026-05-08T08:03:22.000-05:00,0,46,-285,4080,-150000,0,845.66626,-302.265045,354.512482,0.550667,59.984795,0,-378.106203,162132.5568,-162119.9328,0,-375.543127,0,10,1,1,,,,
2026-05-08T13:03:24.000+00:00,2026-05-08T08:03:24.000-05:00,0,46,-283,4080,-150000,0,845.66626,-306.338654,354.670807,0.550667,59.984795,0,-382.089171,162144.3392,-162136.344,0,-376.258452,0,10,1,1,,,,
2026-05-08T13:03:26.000+00:00,2026-05-08T08:03:26.000-05:00,0,46,-282,4080,-150000,0,845.66626,-306.338654,354.469411,0.560779,59.984795,0,-377.730969,162114.0416,-162079.536,0,-376.101554,0,10,1,1,,,,
2026-05-08T13:03:28.000+00:00,2026-05-08T08:03:28.000-05:00,0,46,-277,4080,-150000,0,845.19342,-299.065338,354.515564,0.560779,59.984795,0,-378.077155,162127.928,-162111.096,0,-377.658824,0,10,1,1,,,,
2026-05-08T13:03:30.000+00:00,2026-05-08T08:03:30.000-05:00,0,46,-278,4080,-150000,0,845.19342,-312.032288,354.587056,0.553311,59.984795,0,-378.210099,162134.6608,-162127.928,0,-376.022208,0,10,1,1,,,,
2026-05-08T13:03:32.000+00:00,2026-05-08T08:03:32.000-05:00,0,46,-275,4080,-150000,0,845.19342,-312.032288,354.565511,0.553311,59.984795,0,-376.617107,162119.0912,-162101.4176,0,-375.54974,0,10,1,1,,,,
2026-05-08T13:03:34.000+00:00,2026-05-08T08:03:34.000-05:00,0,46,-278,4080,-150000,0,849.200745,-307.139313,354.551707,0.553731,59.984795,0,-377.167842,162070.6992,-162056.392,0,-375.093218,0,10,1,1,,,,
2026-05-08T13:03:36.000+00:00,2026-05-08T08:03:36.000-05:00,0,46,-282,4080,-150000,0,836.579895,-307.139313,354.541331,0.5721,59.984795,0,-378.775872,162148.1264,-162130.8736,0,-377.042228,0,10,1,1,,,,
2026-05-08T13:03:38.000+00:00,2026-05-08T08:03:38.000-05:00,0,46,-284,4080,-150000,0,849.716003,-307.139313,354.531443,0.5721,59.984795,0,-375.097815,162134.24,-162128.7696,0,-373.719744,0,10,1,1,,,,
2026-05-08T13:03:40.000+00:00,2026-05-08T08:03:40.000-05:00,0,46,-285,4080,-150000,0,852.707153,-298.656036,354.450877,0.552393,59.984795,0,-380.771721,162097.2096,-162084.5856,0,-376.087644,0,10,1,1,,,,
2026-05-08T13:03:42.000+00:00,2026-05-08T08:03:42.000-05:00,0,46,-285,4080,-150000,0,841.257996,-303.600983,354.572235,0.552393,59.984795,0,-376.776935,162125.4032,-162095.9472,0,-376.658315,0,10,1,1,,,,
2026-05-08T13:03:44.000+00:00,2026-05-08T08:03:44.000-05:00,0,46,-289,4080,-150000,0,852.431763,-303.600983,354.509715,0.552393,59.984795,0,-376.64457,162098.8928,-162094.264,0,-375.823954,0,10,1,1,,,,
2026-05-08T13:03:46.000+00:00,2026-05-08T08:03:46.000-05:00,0,46,-290,4080,-150000,0,857.707336,-303.600983,354.556681,0.552393,59.984795,0,-376.612796,162125.824,-162113.6208,0,-375.950254,0,10,1,1,,,,
2026-05-08T13:03:48.000+00:00,2026-05-08T08:03:48.000-05:00,0,46,-293,4080,-150000,0,863.502808,-307.466888,354.544017,0.56369,59.984795,0,-377.049732,162146.864,-162123.2992,0,-376.884025,0,10,1,1,,,,
2026-05-08T13:03:50.000+00:00,2026-05-08T08:03:50.000-05:00,0,46,-294,4080,-150000,0,842.239746,-307.466888,354.609426,0.545373,59.984795,0,-376.482534,162121.1952,-162115.7248,0,-375.181139,0,10,1,1,,,,
2026-05-08T13:03:52.000+00:00,2026-05-08T08:03:52.000-05:00,0,46,-293,4080,-150000,0,854.536804,343.811249,354.609426,0.56255,59.984795,0,-378.7081,162093.8432,-162088.3728,0,-376.016106,0,10,1,1,,,,
2026-05-08T13:03:54.000+00:00,2026-05-08T08:03:54.000-05:00,0,46,-294,4080,-150000,0,837.958496,-312.017548,354.530019,0.570115,59.984795,0,-379.480742,162098.0512,-162084.1648,0,-376.070345,0,10,1,1,,,,
2026-05-08T13:03:56.000+00:00,2026-05-08T08:03:56.000-05:00,0,46,-297,4080,-150000,0,837.958496,-307.909332,354.530019,0.570115,59.984795,0,-377.190069,162121.1952,-162085.848,241.214508,-375.444047,0,10,1,1,,,,
2026-05-08T13:03:58.000+00:00,2026-05-08T08:03:58.000-05:00,0,46,-204,4080,-150000,233.340894,841.387573,-324.564758,354.505096,0.561873,59.984795,0,-377.263784,162155.28,-162134.24,239.681797,-376.080038,-610,10,1,1,,,,
2026-05-08T13:04:00.000+00:00,2026-05-08T08:04:00.000-05:00,0,46,-98,4080,-150000,54.607905,603.832397,-311.783264,354.679006,0.442531,59.984795,0,-376.086294,162124.1408,-162098.8928,62.412024,-374.678379,-780,10,1,1,,,,
2026-05-08T13:04:02.000+00:00,2026-05-08T08:04:02.000-05:00,0,46,-208,4080,-150000,0,791.472534,-311.595978,354.516093,0.517586,59.984795,0,-377.683519,162112.7792,-162090.056,0,-374.214173,0,10,1,1,,,,
2026-05-08T13:04:04.000+00:00,2026-05-08T08:04:04.000-05:00,0,46,-272,4080,-150000,0,844.683228,-311.595978,354.549011,0.556138,59.984795,0,-376.020317,162106.0464,-162100.576,0,-373.279422,0,10,1,1,,,,
2026-05-08T13:04:06.000+00:00,2026-05-08T08:04:06.000-05:00,0,46,-306,4080,-150000,0,844.683228,-328.728424,354.544983,0.543961,59.984795,0,-375.09742,162124.9824,-162073.6448,0,-374.648523,0,10,1,1,,,,
2026-05-08T13:04:08.000+00:00,2026-05-08T08:04:08.000-05:00,0,46,-313,4080,-150000,0,844.683228,-299.662354,354.524567,0.543961,59.984795,0,-375.541593,162111.5168,-162090.8976,0,-374.921503,0,10,1,1,,,,
2026-05-08T13:04:10.000+00:00,2026-05-08T08:04:10.000-05:00,0,46,-310,4080,-150000,0,843.969055,-307.782745,354.595652,0.554547,59.984795,0,-376.644512,162129.1904,-162095.9472,0,-374.802655,0,10,1,1,,,,
2026-05-08T13:04:12.000+00:00,2026-05-08T08:04:12.000-05:00,0,46,-309,4080,-150000,0,843.969055,-307.8573,354.559591,0.554547,59.984795,0,-378.769906,162124.1408,-162106.0464,0,-377.242581,0,10,1,1,,,,
2026-05-08T13:04:14.000+00:00,2026-05-08T08:04:14.000-05:00,0,46,-307,4080,-150000,0,843.969055,-307.8573,354.585032,0.554547,59.984795,0,-379.624383,162138.0272,-162134.24,0,-376.931194,0,10,1,1,,,,
2026-05-08T13:04:16.000+00:00,2026-05-08T08:04:16.000-05:00,0,46,-310,4080,-150000,0,855.999084,-307.8573,354.57959,0.541165,59.984795,0,-378.056634,162106.888,-162102.2592,0,-375.893384,0,10,1,1,,,,
2026-05-08T13:04:18.000+00:00,2026-05-08T08:04:18.000-05:00,0,46,-310,4080,-150000,0,841.658386,-307.8573,354.537221,0.541165,59.995132,0,-375.868028,162111.5168,-162106.0464,0,-375.779188,0,10,1,1,,,,
2026-05-08T13:04:20.000+00:00,2026-05-08T08:04:20.000-05:00,0,46,-305,4080,-150000,0,841.658386,-309.509033,354.64975,0.541826,59.995132,0,-380.89241,162084.1648,-162081.64,0,-376.051022,0,10,1,1,,,,
2026-05-08T13:04:22.000+00:00,2026-05-08T08:04:22.000-05:00,0,46,-305,4080,-150000,0,845.878357,-311.840515,354.496643,0.554333,59.995132,0,-376.906716,162096.7888,-162080.7984,0,-376.023262,0,10,1,1,,,,
2026-05-08T13:04:24.000+00:00,2026-05-08T08:04:24.000-05:00,0,46,-309,4080,-150000,0,845.878357,-311.840515,354.496643,0.554333,59.994537,0,-381.106485,162090.4768,-162077.432,0,-378.442771,0,10,1,1,,,,
2026-05-08T13:04:26.000+00:00,2026-05-08T08:04:26.000-05:00,0,46,-308,4080,-150000,0,845.878357,-311.840515,354.569397,0.546804,59.994537,0,-377.112258,162099.3136,-162088.3728,0,-376.213585,0,10,1,1,,,,
2026-05-08T13:04:28.000+00:00,2026-05-08T08:04:28.000-05:00,0,46,-310,4080,-150000,0,845.878357,-311.840515,354.471181,0.546804,59.994537,0,-378.757417,162095.1056,-162092.16,0,-378.578042,0,10,1,1,,,,
2026-05-08T13:04:30.000+00:00,2026-05-08T08:04:30.000-05:00,0,46,-309,4080,-150000,0,845.878357,-311.840515,354.467631,0.546804,59.994537,0,-374.185544,162094.6848,-162074.4864,0,-374.185544,0,10,1,1,,,,
2026-05-08T13:04:32.000+00:00,2026-05-08T08:04:32.000-05:00,0,46,-301,4080,-150000,0,845.878357,-311.840515,354.727244,0.549587,59.984501,0,-379.478582,162168.7456,-162165.3792,0,-376.05666,0,10,1,1,,,,
2026-05-08T13:04:34.000+00:00,2026-05-08T08:04:34.000-05:00,0,46,-298,4080,-150000,0,845.878357,-306.77594,354.647939,0.549587,59.984501,0,-376.810745,162159.0672,-162136.7648,0,-375.715117,0,10,1,1,,,,
2026-05-08T13:04:36.000+00:00,2026-05-08T08:04:36.000-05:00,0,46,-300,4080,-150000,0,845.878357,-306.77594,354.529053,0.549587,59.984501,0,-378.253033,162126.6656,-162116.5664,0,-375.322525,0,10,1,1,,,,
2026-05-08T13:04:38.000+00:00,2026-05-08T08:04:38.000-05:00,0,46,-301,4080,-150000,0,845.878357,-306.77594,354.600037,0.549587,59.996464,0,-382.005579,162140.9728,-162119.9328,0,-379.992684,0,10,1,1,,,,
2026-05-08T13:04:40.000+00:00,2026-05-08T08:04:40.000-05:00,0,46,-299,4080,-150000,0,845.878357,-306.77594,354.526357,0.560369,59.996464,0,-381.358163,162112.3584,-162082.0608,0,-381.179953,0,10,1,1,,,,
2026-05-08T13:04:42.000+00:00,2026-05-08T08:04:42.000-05:00,0,46,-297,4080,-150000,0,845.878357,-306.77594,354.428558,0.560369,60.007149,0,-380.491309,162072.3824,-162066.4912,0,-377.150616,0,10,1,1,,,,
2026-05-08T13:04:44.000+00:00,2026-05-08T08:04:44.000-05:00,0,46,-302,4080,-150000,0,845.878357,-306.77594,354.4994,0.560369,60.007149,0,-377.302094,162090.056,-162075.328,0,-377.261993,0,10,1,1,,,,
2026-05-08T13:04:46.000+00:00,2026-05-08T08:04:46.000-05:00,0,46,-298,4080,-150000,0,843.365356,-308.838104,354.568624,0.549057,60.007149,0,-378.21423,162092.16,-162071.9616,0,-375.43268,0,10,1,1,,,,
2026-05-08T13:04:48.000+00:00,2026-05-08T08:04:48.000-05:00,0,46,-300,4080,-150000,0,843.365356,-308.838104,354.473836,0.560211,60.007149,0,-375.188824,162116.1456,-162095.1056,0,-375.000787,0,10,1,1,,,,
2026-05-08T13:04:50.000+00:00,2026-05-08T08:04:50.000-05:00,0,46,-307,4080,-150000,0,843.365356,-306.408081,354.476776,0.560211,60.007149,0,-376.296795,162119.9328,-162095.9472,0,-375.955613,0,10,1,1,,,,
2026-05-08T13:04:52.000+00:00,2026-05-08T08:04:52.000-05:00,0,46,-305,4080,-150000,0,843.365356,-306.408081,354.527507,0.560211,60.007149,0,-379.87984,162098.8928,-162080.3776,0,-376.820783,0,10,1,1,,,,
2026-05-08T13:04:54.000+00:00,2026-05-08T08:04:54.000-05:00,0,46,-311,4080,-150000,0,847.237671,-295.446777,354.549906,0.543546,60.007149,0,-378.333003,162092.16,-162085.848,0,-377.008609,0,10,1,1,,,,
2026-05-08T13:04:56.000+00:00,2026-05-08T08:04:56.000-05:00,0,46,-312,4080,-150000,0,847.237671,-290.398254,354.55601,0.543546,60.007149,0,-377.008609,162126.6656,-162123.72,0,-375.01317,0,10,1,1,,,,
2026-05-08T13:04:58.000+00:00,2026-05-08T08:04:58.000-05:00,0,46,-311,4080,-150000,0,847.237671,-301.016266,354.592753,0.556394,60.007149,0,-376.862409,162132.5568,-162115.7248,0,-373.621686,0,10,1,1,,,,
2026-05-08T13:05:00.000+00:00,2026-05-08T08:05:00.000-05:00,0,46,-312,4080,-150000,0,847.237671,-313.852844,354.591136,0.556394,60.007149,0,-377.016432,162115.7248,-162096.7888,0,-375.766403,0,10,1,1,,,,
2026-05-08T13:05:02.000+00:00,2026-05-08T08:05:02.000-05:00,0,46,-307,4080,-150000,0,847.237671,-299.603516,354.559519,0.545199,60.007149,0,-375.300312,162106.4672,-162079.9568,0,-374.652034,0,10,1,1,,,,
2026-05-08T13:05:04.000+00:00,2026-05-08T08:05:04.000-05:00,0,46,-312,4080,-150000,0,847.237671,-313.727814,354.526042,0.545199,60.007149,0,-376.241417,162119.0912,-162089.6352,0,-375.479083,0,10,1,1,,,,
2026-05-08T13:05:06.000+00:00,2026-05-08T08:05:06.000-05:00,0,46,-307,4080,-150000,0,847.237671,-302.304291,354.593964,0.557961,60.007149,0,-377.980521,162122.4576,-162081.64,0,-376.709952,0,10,1,1,,,,
2026-05-08T13:05:08.000+00:00,2026-05-08T08:05:08.000-05:00,0,46,-309,4080,-150000,0,848.304443,-302.304291,354.459513,0.542034,60.007149,0,-376.595585,162082.0608,-162072.3824,0,-374.616017,0,10,1,1,,,,
2026-05-08T13:05:10.000+00:00,2026-05-08T08:05:10.000-05:00,0,46,-313,4080,-150000,0,840.329285,-313.470795,354.477753,0.552214,60.007149,0,-375.27287,162113.6208,-162085.848,0,-375.045149,0,10,1,1,,,,
2026-05-08T13:05:12.000+00:00,2026-05-08T08:05:12.000-05:00,0,46,-310,4080,-150000,0,840.329285,-302.964203,354.592855,0.552214,60.007149,0,-381.291003,162111.9376,-162095.1056,0,-378.919446,0,10,1,1,,,,
2026-05-08T13:05:14.000+00:00,2026-05-08T08:05:14.000-05:00,0,46,-309,4080,-150000,0,840.329285,-302.964203,354.597402,0.552214,60.017574,0,-384.911722,162079.9568,-162016.416,0,-383.2917,0,10,1,1,,,,
2026-05-08T13:05:16.000+00:00,2026-05-08T08:05:16.000-05:00,0,46,-208,4080,-150000,-188.588583,840.329285,-315.264557,354.476084,0.552214,60.017574,0,-381.419416,162069.4368,-162011.7872,0,-380.396541,-930,10,1,1,,,,
2026-05-08T13:05:18.000+00:00,2026-05-08T08:05:18.000-05:00,0,46,-128,4080,-150000,0,842.923889,-315.264557,354.504283,0.547749,60.017574,0,-378.094028,162073.224,-162071.9616,0,-376.710815,0,10,1,1,,,,
2026-05-08T13:05:20.000+00:00,2026-05-08T08:05:20.000-05:00,0,46,-243,4080,-150000,0,843.494751,-315.264557,354.423604,0.547749,60.017574,0,-378.790715,162076.5904,-162074.0656,0,-376.082079,0,10,1,1,,,,
2026-05-08T13:05:22.000+00:00,2026-05-08T08:05:22.000-05:00,0,46,-289,4080,-150000,0,857.991699,-315.264557,354.475627,0.55502,60.017574,0,-377.45032,162082.0608,-162059.7584,0,-375.812292,0,10,1,1,,,,
2026-05-08T13:05:24.000+00:00,2026-05-08T08:05:24.000-05:00,0,46,-292,4080,-150000,0,857.991699,-312.499298,354.547109,0.55502,60.013546,0,-377.182555,162112.3584,-162095.9472,0,-375.989083,0,10,1,1,,,,
2026-05-08T13:05:26.000+00:00,2026-05-08T08:05:26.000-05:00,0,46,-294,4080,-150000,0,843.636902,-328.300049,354.592224,0.55502,60.013546,0,-376.978987,162128.3488,-162098.0512,0,-374.838979,0,10,1,1,,,,
2026-05-08T13:05:28.000+00:00,2026-05-08T08:05:28.000-05:00,0,46,-291,4080,-150000,0,843.636902,-315.542755,354.458211,0.561626,60.013546,0,-377.155506,162077.0112,-162063.1248,0,-375.97899,0,10,1,1,,,,
2026-05-08T13:05:30.000+00:00,2026-05-08T08:05:30.000-05:00,0,46,-286,4080,-150000,0,843.636902,-315.542755,354.540334,0.565572,60.013546,0,-377.888169,162092.16,-162089.6352,0,-375.620521,0,10,1,1,,,,
2026-05-08T13:05:32.000+00:00,2026-05-08T08:05:32.000-05:00,0,46,-282,4080,-150000,0,843.636902,-315.542755,354.509359,0.560377,60.013546,0,-376.887018,162119.0912,-162114.0416,0,-375.097392,0,10,1,1,,,,
2026-05-08T13:05:34.000+00:00,2026-05-08T08:05:34.000-05:00,0,46,-282,4080,-150000,0,843.636902,-315.542755,354.506002,0.560377,60.013546,0,-377.355876,162105.2048,-162087.952,0,-375.67249,0,10,1,1,,,,
2026-05-08T13:05:36.000+00:00,2026-05-08T08:05:36.000-05:00,0,46,-278,4080,-150000,0,843.636902,-315.542755,354.497284,0.559662,60.013546,0,-376.545352,162106.0464,-162089.6352,0,-374.339285,0,10,1,1,,,,
2026-05-08T13:05:38.000+00:00,2026-05-08T08:05:38.000-05:00,0,46,-276,4080,-150000,0,858.739441,-327.99942,354.485392,0.559662,60.013546,0,-375.30164,162095.5264,-162090.4768,0,-373.675259,0,10,1,1,,,,
2026-05-08T13:05:40.000+00:00,2026-05-08T08:05:40.000-05:00,0,46,-275,4080,-150000,0,837.372925,-312.729126,354.527079,0.54578,60.007504,0,-377.700537,162070.6992,-162069.8576,0,-374.915364,0,10,1,1,,,,
2026-05-08T13:05:42.000+00:00,2026-05-08T08:05:42.000-05:00,0,46,-277,4080,-150000,0,860.131287,-312.729126,354.555847,0.565863,59.997242,0,-378.158191,162127.5072,-162113.6208,0,-375.839392,0,10,1,1,,,,
2026-05-08T13:05:44.000+00:00,2026-05-08T08:05:44.000-05:00,0,46,-281,4080,-150000,0,848.553467,-312.729126,354.482218,0.551758,59.997242,0,-377.168554,162121.1952,-162116.5664,0,-375.35564,0,10,1,1,,,,
2026-05-08T13:05:46.000+00:00,2026-05-08T08:05:46.000-05:00,0,46,-282,4080,-150000,0,848.553467,-312.729126,354.599609,0.559354,59.98716,0,-377.831255,162149.8096,-162137.1856,0,-375.906084,0,10,1,1,,,,
2026-05-08T13:05:48.000+00:00,2026-05-08T08:05:48.000-05:00,0,46,-284,4080,-150000,0,848.553467,-300.029663,354.622854,0.559354,59.98716,0,-378.415753,162143.0768,-162138.448,0,-376.97602,0,10,1,1,,,,
2026-05-08T13:05:50.000+00:00,2026-05-08T08:05:50.000-05:00,0,46,-285,4080,-150000,0,848.553467,-308.5495,354.556671,0.559354,59.98716,0,-378.700186,162125.4032,-162110.6752,0,-375.783829,0,10,1,1,,,,
2026-05-08T13:05:52.000+00:00,2026-05-08T08:05:52.000-05:00,0,46,-290,4080,-150000,0,848.553467,-308.5495,354.559947,0.559354,59.98716,0,-378.065638,162122.0368,-162111.9376,0,-375.65504,0,10,1,1,,,,
2026-05-08T13:05:54.000+00:00,2026-05-08T08:05:54.000-05:00,0,46,-284,4080,-150000,0,851.262451,-323.728851,354.480459,0.559354,59.98716,0,-376.956533,162109.8336,-162095.9472,0,-376.599909,0,10,1,1,,,,
2026-05-08T13:05:56.000+00:00,2026-05-08T08:05:56.000-05:00,0,46,-281,4080,-150000,0,851.262451,-309.216583,354.627838,0.559354,59.98716,0,-381.094307,162106.4672,-162061.4416,0,-378.898227,0,10,1,1,,,,
2026-05-08T13:05:58.000+00:00,2026-05-08T08:05:58.000-05:00,0,46,-285,4080,-150000,0,839.543213,-309.216583,354.496755,0.559354,59.98716,0,-381.902541,162110.6752,-162096.7888,0,-380.027432,0,10,1,1,,,,
2026-05-08T13:06:00.000+00:00,2026-05-08T08:06:00.000-05:00,0,46,-288,4080,-150000,0,839.543213,-309.881714,354.426605,0.559354,59.98716,0,-382.450126,162086.2688,-162057.6544,0,-381.834817,0,10,1,1,,,,
2026-05-08T13:06:02.000+00:00,2026-05-08T08:06:02.000-05:00,0,46,-286,4080,-150000,0,839.543213,-309.881714,354.39091,0.547121,59.98716,0,-389.690653,162078.6944,-162049.6592,0,-388.138895,0,10,1,1,,,,
2026-05-08T13:06:04.000+00:00,2026-05-08T08:06:04.000-05:00,0,46,-286,4080,-150000,0,839.543213,-298.335175,354.630707,0.547121,59.98716,0,-387.863566,162143.9184,-162076.1696,0,-380.599731,0,10,1,1,,,,
2026-05-08T13:06:06.000+00:00,2026-05-08T08:06:06.000-05:00,0,46,-287,4080,-150000,0,851.594482,-298.335175,354.677144,0.563411,59.98716,0,-377.543452,162170.008,-162139.7104,0,-374.807165,0,10,1,1,,,,
2026-05-08T13:06:08.000+00:00,2026-05-08T08:06:08.000-05:00,0,46,-298,4080,-150000,0,851.594482,-312.282104,354.582367,0.563411,59.98716,0,-377.687547,162112.7792,-162112.3584,0,-375.613272,0,10,1,1,,,,
2026-05-08T13:06:10.000+00:00,2026-05-08T08:06:10.000-05:00,0,46,-291,4080,-150000,0,851.594482,-297.223999,354.574504,0.563411,59.998444,0,-378.380911,162135.0816,-162114.0416,0,-374.641851,0,10,1,1,,,,
2026-05-08T13:06:12.000+00:00,2026-05-08T08:06:12.000-05:00,0,46,-297,4080,-150000,0,838.361816,-307.582489,354.473887,0.549727,59.998444,0,-377.217608,162125.4032,-162103.1008,0,-376.505268,0,10,1,1,,,,
2026-05-08T13:06:14.000+00:00,2026-05-08T08:06:14.000-05:00,0,46,-295,4080,-150000,0,851.219238,-307.582489,354.561941,0.549727,59.998444,0,-380.579284,162099.3136,-162098.8928,0,-376.896249,0,10,1,1,,,,
2026-05-08T13:06:16.000+00:00,2026-05-08T08:06:16.000-05:00,0,46,-290,4080,-150000,0,840.849243,-295.083984,354.473643,0.549727,59.998444,0,-375.120302,162081.64,-162068.5952,0,-375.120302,0,10,1,1,,,,
2026-05-08T13:06:18.000+00:00,2026-05-08T08:06:18.000-05:00,0,46,-290,4080,-150000,0,840.849243,-295.083984,354.457408,0.549364,59.998444,0,-381.615882,162075.328,-162070.2784,0,-377.817632,0,10,1,1,,,,
2026-05-08T13:06:20.000+00:00,2026-05-08T08:06:20.000-05:00,0,46,-289,4080,-150000,0,848.782593,-301.113281,354.516073,0.552642,59.998444,0,-378.615542,162111.096,-162082.0608,0,-374.788279,0,10,1,1,,,,
2026-05-08T13:06:22.000+00:00,2026-05-08T08:06:22.000-05:00,0,46,-287,4080,-150000,0,833.713867,-300.844604,354.468597,0.552642,60.001198,0,-377.507064,162116.5664,-162085.848,0,-375.46618,0,10,1,1,,,,
2026-05-08T13:06:24.000+00:00,2026-05-08T08:06:24.000-05:00,0,46,-288,4080,-150000,0,857.643982,-311.356689,354.559397,0.55058,60.001198,0,-374.880701,162085.848,-162085.848,0,-374.643425,0,10,1,1,,,,
2026-05-08T13:06:26.000+00:00,2026-05-08T08:06:26.000-05:00,0,46,-289,4080,-150000,0,844.11145,-304.106812,354.60552,0.55058,60.001198,0,-376.719317,162148.5472,-162090.056,0,-376.293461,0,10,1,1,,,,
2026-05-08T13:06:28.000+00:00,2026-05-08T08:06:28.000-05:00,0,46,-290,4080,-150000,0,854.279907,-301.909088,354.581014,0.55995,60.001198,0,-376.649243,162116.9872,-162098.8928,0,-375.622035,0,10,1,1,,,,
2026-05-08T13:06:30.000+00:00,2026-05-08T08:06:30.000-05:00,0,46,-292,4080,-150000,0,846.986389,-312.040802,354.603556,0.559527,60.001198,0,-376.362485,162110.2544,-162104.3632,0,-375.062675,0,10,1,1,,,,
2026-05-08T13:06:32.000+00:00,2026-05-08T08:06:32.000-05:00,0,46,-294,4080,-150000,0,842.15332,-300.426239,354.629191,0.55154,59.988247,0,-376.795492,162135.9232,-162107.3088,0,-375.419723,0,10,1,1,,,,
2026-05-08T13:06:34.000+00:00,2026-05-08T08:06:34.000-05:00,0,46,-295,4080,-150000,0,842.15332,-312.503326,354.559062,0.540393,59.988247,0,-377.010669,162125.4032,-162096.7888,0,-375.869466,0,10,1,1,,,,
2026-05-08T13:06:36.000+00:00,2026-05-08T08:06:36.000-05:00,0,46,-302,4080,-150000,0,852.634705,-312.503326,354.506358,0.552391,59.988247,0,-378.784176,162093.4224,-162083.744,0,-376.028297,0,10,1,1,,,,
2026-05-08T13:06:38.000+00:00,2026-05-08T08:06:38.000-05:00,0,46,-304,4080,-150000,0,852.634705,-312.503326,354.632487,0.552391,59.988247,0,-379.139263,162123.72,-162106.888,0,-375.720585,0,10,1,1,,,,
2026-05-08T13:06:40.000+00:00,2026-05-08T08:06:40.000-05:00,0,46,-306,4080,-150000,0,856.358154,-323.973999,354.484212,0.552391,59.988247,0,-377.752911,162114.8832,-162102.68,0,-376.304807,0,10,1,1,,,,
2026-05-08T13:06:42.000+00:00,2026-05-08T08:06:42.000-05:00,0,46,-305,4080,-150000,0,845.143127,-307.110077,354.458354,0.552391,59.988247,0,-379.636909,162104.3632,-162070.6992,0,-377.628542,0,10,1,1,,,,
2026-05-08T13:06:44.000+00:00,2026-05-08T08:06:44.000-05:00,0,46,-303,4080,-150000,0,845.143127,-307.110077,354.425334,0.552391,59.988247,0,-378.23009,162083.744,-162063.5456,0,-376.861083,0,10,1,1,,,,
2026-05-08T13:06:46.000+00:00,2026-05-08T08:06:46.000-05:00,0,46,-311,4080,-150000,0,845.143127,-324.003967,354.623962,0.552391,59.988247,0,-378.031504,162144.76,-162138.448,0,-376.093762,0,10,1,1,,,,
2026-05-08T13:06:48.000+00:00,2026-05-08T08:06:48.000-05:00,0,46,-315,4080,-150000,0,845.143127,-324.003967,354.467641,0.552391,59.988247,0,-380.228814,162081.64,-162022.728,0,-374.347386,0,10,1,1,,,,
2026-05-08T13:06:50.000+00:00,2026-05-08T08:06:50.000-05:00,0,46,-316,4080,-150000,0,845.143127,-308.078644,354.521393,0.539884,59.988247,0,-379.760275,162122.4576,-162036.6144,0,-378.90957,0,10,1,1,,,,
2026-05-08T13:06:52.000+00:00,2026-05-08T08:06:52.000-05:00,0,46,-316,4080,-150000,0,845.143127,-308.078644,354.643707,0.551241,59.988247,0,-376.824106,162156.5424,-162086.6896,0,-374.460978,0,10,1,1,,,,
2026-05-08T13:06:54.000+00:00,2026-05-08T08:06:54.000-05:00,0,46,-319,4080,-150000,0,845.143127,-319.751434,354.591736,0.551241,59.988247,0,-380.890978,162072.8032,-162045.4512,0,-379.738045,0,10,1,1,,,,
2026-05-08T13:06:56.000+00:00,2026-05-08T08:06:56.000-05:00,0,46,-318,4080,-150000,0,845.143127,-317.613159,354.452423,0.5718,59.988247,0,-375.712346,162124.1408,-162053.4464,0,-374.227416,0,10,1,1,,,,
2026-05-08T13:06:58.000+00:00,2026-05-08T08:06:58.000-05:00,0,46,-316,4080,-150000,0,845.143127,-317.613159,354.724497,0.547438,59.988247,0,-376.149049,162222.1872,-162176.7408,0,-375.562778,0,10,1,1,,,,
2026-05-08T13:07:00.000+00:00,2026-05-08T08:07:00.000-05:00,0,46,-307,4080,-150000,0,842.100281,-320.615601,354.663208,0.55563,59.988247,0,-378.300999,162127.928,-162093.8432,0,-376.534981,0,10,1,1,,,,
2026-05-08T13:07:02.000+00:00,2026-05-08T08:07:02.000-05:00,0,46,-310,4080,-150000,0,842.100281,-306.577179,354.545278,0.55563,59.99889,0,-378.646296,162092.5808,-162081.64,0,-377.105577,0,10,1,1,,,,
2026-05-08T13:07:04.000+00:00,2026-05-08T08:07:04.000-05:00,0,46,-308,4080,-150000,0,842.100281,-306.577179,354.546122,0.55563,59.99889,0,-376.714792,162085.848,-162082.4816,0,-375.840021,0,10,1,1,,,,
2026-05-08T13:07:06.000+00:00,2026-05-08T08:07:06.000-05:00,0,46,-309,4080,-150000,0,852.878113,-320.260254,354.461273,0.571281,59.99889,0,-377.976534,162071.12,-162063.1248,0,-375.389411,0,10,1,1,,,,
2026-05-08T13:07:08.000+00:00,2026-05-08T08:07:08.000-05:00,0,46,-307,4080,-150000,0,852.878113,-311.083557,354.566274,0.549281,59.99889,0,-376.263131,162071.5408,-162052.6048,0,-376.072998,0,10,1,1,,,,
2026-05-08T13:07:10.000+00:00,2026-05-08T08:07:10.000-05:00,0,46,-314,4080,-150000,0,841.775391,-314.13208,354.347656,0.549281,59.99889,0,-377.295411,162080.3776,-162026.936,0,-374.749536,0,10,1,1,,,,
2026-05-08T13:07:12.000+00:00,2026-05-08T08:07:12.000-05:00,0,46,-312,4080,-150000,0,856.782104,-299.129028,354.643809,0.549281,59.99889,0,-379.123868,162125.4032,-162103.1008,0,-376.957712,0,10,1,1,,,,
2026-05-08T13:07:14.000+00:00,2026-05-08T08:07:14.000-05:00,0,46,-309,4080,-150000,0,855.480225,-304.475861,354.585765,0.559518,59.987961,0,-379.225345,162096.7888,-162095.5264,0,-377.969848,0,10,1,1,,,,
2026-05-08T13:07:16.000+00:00,2026-05-08T08:07:16.000-05:00,0,46,-311,4080,-150000,0,855.480225,-304.475861,354.532603,0.559518,59.987961,0,-375.042419,162123.2992,-162117.8288,0,-372.600365,0,10,1,1,,,,
2026-05-08T13:07:18.000+00:00,2026-05-08T08:07:18.000-05:00,0,46,-277,4080,-150000,61.461407,836.282654,-302.161926,354.566905,0.559527,59.987961,0,-378.454755,162184.736,-162131.7152,63.274488,-375.059082,-790,10,1,1,,,,
2026-05-08T13:07:20.000+00:00,2026-05-08T08:07:20.000-05:00,0,46,-237,4080,-150000,52.894742,784.890076,-301.142365,354.75117,0.520726,59.987961,0,-380.970871,162162.4336,-162076.1696,55.3016,-380.054953,0,10,1,1,,,,
2026-05-08T13:07:22.000+00:00,2026-05-08T08:07:22.000-05:00,0,46,-272,4080,-150000,0,814.360779,1969.266968,354.285512,0.520726,59.987961,0,-376.627604,161868.2944,-161857.7744,0,-375.873235,0,10,1,1,,,,
2026-05-08T13:07:24.000+00:00,2026-05-08T08:07:24.000-05:00,0,46,-289,4080,-150000,0,837.42749,1983.214111,354.853322,0.543617,59.98291,0,-377.240131,162193.5728,-162098.0512,0,-374.787434,0,10,1,1,,,,
2026-05-08T13:07:26.000+00:00,2026-05-08T08:07:26.000-05:00,0,46,-283,4080,-150000,0,848.312683,-319.980438,354.699188,0.565702,59.98291,0,-378.175382,162151.9136,-162117.408,0,-376.264059,0,10,1,1,,,,
2026-05-08T13:07:28.000+00:00,2026-05-08T08:07:28.000-05:00,0,46,-280,4080,-150000,0,848.312683,-302.376282,354.548716,0.550251,59.98291,0,-378.777962,162058.496,-162057.2336,0,-376.484803,0,10,1,1,,,,
2026-05-08T13:07:30.000+00:00,2026-05-08T08:07:30.000-05:00,0,46,-276,4080,-150000,0,848.590576,-316.654236,354.573059,0.551727,59.98291,0,-378.137074,162123.72,-162077.0112,0,-377.110647,0,10,1,1,,,,
2026-05-08T13:07:32.000+00:00,2026-05-08T08:07:32.000-05:00,0,46,-277,4080,-150000,0,848.590576,-303.88559,354.615173,0.551727,59.98291,0,-379.91563,162108.992,-162091.7392,0,-377.142307,0,10,1,1,,,,
2026-05-08T13:07:34.000+00:00,2026-05-08T08:07:34.000-05:00,0,46,-275,4080,-150000,0,848.590576,-307.38443,354.576874,0.545317,59.98291,0,-376.552596,162114.4624,-162095.5264,0,-375.906544,0,10,1,1,,,,
2026-05-08T13:07:36.000+00:00,2026-05-08T08:07:36.000-05:00,0,46,-278,4080,-150000,0,852.522278,-321.738068,354.536926,0.563824,59.98291,0,-378.13886,162140.552,-162112.7792,0,-377.670285,0,10,1,1,,,,
2026-05-08T13:07:38.000+00:00,2026-05-08T08:07:38.000-05:00,0,46,-283,4080,-150000,0,852.522278,-310.601013,354.615021,0.563824,59.98291,0,-376.595801,162138.0272,-162112.7792,0,-375.031667,0,10,1,1,,,,
2026-05-08T13:07:40.000+00:00,2026-05-08T08:07:40.000-05:00,0,46,-276,4080,-150000,0,852.522278,-317.547607,354.561483,0.563824,59.98291,0,-378.064652,162144.3392,-162106.888,0,-375.585615,0,10,1,1,,,,
2026-05-08T13:07:42.000+00:00,2026-05-08T08:07:42.000-05:00,0,46,-272,4080,-150000,0,850.789795,-317.547607,354.570475,0.568099,59.98291,0,-376.73936,162071.5408,-162040.4016,0,-375.56695,0,10,1,1,,,,
2026-05-08T13:07:44.000+00:00,2026-05-08T08:07:44.000-05:00,0,46,-273,4080,-150000,0,855.93512,-321.666473,354.628255,0.568099,59.98291,0,-377.068779,162142.656,-162052.6048,0,-374.965972,0,10,1,1,,,,
2026-05-08T13:07:46.000+00:00,2026-05-08T08:07:46.000-05:00,0,46,-277,4080,-150000,0,855.93512,-310.204376,354.665304,0.554982,59.98291,0,-377.176021,162169.5872,-162150.6512,0,-375.629371,0,10,1,1,,,,
2026-05-08T13:07:48.000+00:00,2026-05-08T08:07:48.000-05:00,0,46,-283,4080,-150000,0,842.521912,-320.366089,354.511027,0.554982,59.98291,0,-377.879801,162129.6112,-162092.5808,0,-377.250713,0,10,1,1,,,,
2026-05-08T13:07:50.000+00:00,2026-05-08T08:07:50.000-05:00,0,46,-280,4080,-150000,0,843.128052,-314.145172,354.543406,0.554982,59.98291,0,-378.17062,162140.1312,-162095.9472,0,-372.864042,0,10,1,1,,,,
2026-05-08T13:07:52.000+00:00,2026-05-08T08:07:52.000-05:00,0,46,-280,4080,-150000,0,843.128052,-314.145172,354.670583,0.554982,59.98291,0,-376.015781,162161.1712,-162106.4672,0,-375.027005,0,10,1,1,,,,
2026-05-08T13:07:54.000+00:00,2026-05-08T08:07:54.000-05:00,0,46,-282,4080,-150000,0,853.943298,-314.145172,354.63917,0.552892,59.98291,0,-377.84637,162145.6016,-162115.7248,0,-377.409692,0,10,1,1,,,,
2026-05-08T13:07:56.000+00:00,2026-05-08T08:07:56.000-05:00,0,46,-281,4080,-150000,0,842.632141,-309.434204,354.319865,0.56609,59.98291,0,-377.235484,162075.328,-162066.912,0,-375.35745,0,10,1,1,,,,
2026-05-08T13:07:58.000+00:00,2026-05-08T08:07:58.000-05:00,0,46,-277,4080,-150000,0,853.458374,-307.254974,354.621643,0.554154,59.98291,0,-379.876379,162117.8288,-162106.888,0,-375.058389,0,10,1,1,,,,
2026-05-08T13:08:00.000+00:00,2026-05-08T08:08:00.000-05:00,0,46,-287,4080,-150000,0,858.734131,-307.254974,354.518148,0.554154,59.98291,0,-377.79565,162104.784,-162061.8624,0,-375.873373,0,10,1,1,,,,
2026-05-08T13:08:02.000+00:00,2026-05-08T08:08:02.000-05:00,0,46,-281,4080,-150000,0,838.448547,-307.254974,354.573497,0.543453,59.98291,0,-374.932071,162163.2752,-162146.864,0,-374.842791,0,10,1,1,,,,
2026-05-08T13:08:04.000+00:00,2026-05-08T08:08:04.000-05:00,0,46,-279,4080,-150000,0,838.448547,-307.254974,354.698751,0.554392,59.98291,0,-376.61121,162148.5472,-162095.9472,0,-373.990552,0,10,1,1,,,,
2026-05-08T13:08:06.000+00:00,2026-05-08T08:08:06.000-05:00,0,46,-287,4080,-150000,0,838.448547,-307.254974,354.621623,0.554392,59.98291,0,-379.250152,162138.0272,-162123.2992,0,-374.471637,0,10,1,1,,,,
2026-05-08T13:08:08.000+00:00,2026-05-08T08:08:08.000-05:00,0,46,-284,4080,-150000,0,851.747192,-305.493774,354.647247,0.554392,59.98291,0,-377.262269,162129.6112,-162115.304,0,-376.729153,0,10,1,1,,,,
2026-05-08T13:08:10.000+00:00,2026-05-08T08:08:10.000-05:00,0,46,-286,4080,-150000,0,854.389343,-294.99118,354.609589,0.554392,59.98291,0,-381.050839,162127.928,-162098.0512,0,-376.590714,0,10,1,1,,,,
2026-05-08T13:08:12.000+00:00,2026-05-08T08:08:12.000-05:00,0,46,-290,4080,-150000,0,853.701233,-305.735474,354.565267,0.554404,59.98291,0,-377.91283,162137.6064,-162118.6704,0,-374.622359,0,10,1,1,,,,
2026-05-08T13:08:14.000+00:00,2026-05-08T08:08:14.000-05:00,0,46,-292,4080,-150000,0,842.832458,-317.354645,354.649445,0.563472,59.98291,0,-378.118493,162118.2496,-162055.5504,0,-373.879461,0,10,1,1,,,,
2026-05-08T13:08:16.000+00:00,2026-05-08T08:08:16.000-05:00,0,46,-290,4080,-150000,0,856.20343,-317.354645,354.553955,0.563472,59.98291,0,-374.666486,162113.2,-162064.3872,0,-373.858303,0,10,1,1,,,,
2026-05-08T13:08:18.000+00:00,2026-05-08T08:08:18.000-05:00,0,46,-297,4080,-150000,0,845.414734,-322.342865,354.723287,0.551663,59.98291,0,-376.263218,162182.8424,-162140.1312,0,-375.418726,0,10,1,1,,,,
2026-05-08T13:08:20.000+00:00,2026-05-08T08:08:20.000-05:00,0,46,-292,4080,-150000,0,845.414734,-305.53418,354.545105,0.551663,59.98291,0,-379.782032,162174.0056,-162157.384,0,-378.435843,0,10,1,1,,,,
2026-05-08T13:08:22.000+00:00,2026-05-08T08:08:22.000-05:00,0,46,-292,4080,-150000,0,849.821228,-317.393463,354.671875,0.564766,59.999645,0,-376.6399,162155.28,-162147.7056,0,-373.546287,0,10,1,1,,,,
2026-05-08T13:08:24.000+00:00,2026-05-08T08:08:24.000-05:00,0,46,-286,4080,-150000,0,849.821228,-317.393463,354.671875,0.562265,59.999645,0,-382.927041,162136.7648,-162100.576,0,-377.588625,0,10,1,1,,,,
2026-05-08T13:08:26.000+00:00,2026-05-08T08:08:26.000-05:00,0,46,-294,4080,-150000,0,852.240967,-317.393463,354.578115,0.562265,59.999645,0,-387.161576,162104.784,-162077.8528,0,-383.584765,0,10,1,1,,,,
2026-05-08T13:08:28.000+00:00,2026-05-08T08:08:28.000-05:00,0,46,-296,4080,-150000,0,852.240967,-302.792511,354.543009,0.551581,59.999645,0,-388.889213,162090.4768,-162073.6448,0,-388.228093,0,10,1,1,,,,
2026-05-08T13:08:30.000+00:00,2026-05-08T08:08:30.000-05:00,0,46,-294,4080,-150000,0,852.240967,-314.237671,354.517955,0.551581,60.009884,0,-389.520283,162047.976,-162039.56,0,-387.315145,0,10,1,1,,,,
2026-05-08T13:08:32.000+00:00,2026-05-08T08:08:32.000-05:00,0,46,-296,4080,-150000,0,852.240967,-312.547882,354.461538,0.551581,60.009884,0,-385.930701,162082.4816,-162050.08,0,-384.867956,0,10,1,1,,,,
2026-05-08T13:08:34.000+00:00,2026-05-08T08:08:34.000-05:00,0,46,-286,4080,-150000,0,857.68689,-299.864746,354.516917,0.553968,60.009884,0,-379.778763,162095.5264,-162087.5312,0,-378.018766,0,10,1,1,,,,
