Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:08:36.000+00:00,2026-05-08T08:08:36.000-05:00,0,46,-286,4080,-150000,0,851.38855,-305.448059,354.609294,0.553968,59.999409,0,-380.155034,162143.4976,-162083.3232,0,-377.317067,0,10,1,1,,,,
2026-05-08T13:08:38.000+00:00,2026-05-08T08:08:38.000-05:00,0,46,-287,4080,-150000,0,851.38855,-305.448059,354.570323,0.539139,59.999409,0,-377.515617,162133.3984,-162098.472,0,-372.627571,0,10,1,1,,,,
2026-05-08T13:08:40.000+00:00,2026-05-08T08:08:40.000-05:00,0,46,-291,4080,-150000,0,851.38855,-305.448059,354.642812,0.566563,59.999409,0,-378.82089,162225.9744,-162151.9136,0,-372.833197,0,10,1,1,,,,
2026-05-08T13:08:42.000+00:00,2026-05-08T08:08:42.000-05:00,0,46,-280,4080,-150000,0,835.926208,-300.780853,354.871379,0.547957,60.013077,0,-376.963591,162224.712,-162108.5712,0,-375.167143,0,10,1,1,,,,
2026-05-08T13:08:44.000+00:00,2026-05-08T08:08:44.000-05:00,0,46,-283,4080,-150000,0,834.000549,1935.859131,354.231649,0.570812,60.013077,0,-372.735086,161865.7696,-161703.3408,0,-368.523764,0,10,1,1,,,,
2026-05-08T13:08:46.000+00:00,2026-05-08T08:08:46.000-05:00,0,46,-290,4080,-150000,0,850.679016,1947.62439,354.397186,0.559988,60.013077,0,-375.009248,162098.0512,-161870.8192,0,-373.711898,0,10,1,1,,,,
2026-05-08T13:08:48.000+00:00,2026-05-08T08:08:48.000-05:00,0,46,-291,4080,-150000,0,861.748596,-299.836334,354.727132,0.559988,60.013077,0,-378.070596,162182.632,-162171.6912,0,-374.975902,0,10,1,1,,,,
2026-05-08T13:08:50.000+00:00,2026-05-08T08:08:50.000-05:00,0,46,-287,4080,-150000,0,848.902039,-315.579071,354.674764,0.559988,60.013077,0,-377.575119,162163.2752,-162096.7888,0,-374.900157,0,10,1,1,,,,
2026-05-08T13:08:52.000+00:00,2026-05-08T08:08:52.000-05:00,0,46,-691,4080,-150000,0,4996.026367,5639.162109,354.515961,0.662077,60.013077,0,2589.626965,162006.7376,-161989.9056,4080,5892.726965,0,655250,1,1,,,,
2026-05-08T13:08:54.000+00:00,2026-05-08T08:08:54.000-05:00,0,46,-483,4080,-150000,0,860.207336,-296.500275,354.549011,0.565715,60.013077,0,-375.429153,162180.9488,-162177.1616,0,-368.90721,0,10,1,1,,,,
2026-05-08T13:08:56.000+00:00,2026-05-08T08:08:56.000-05:00,0,46,-303,4080,-150000,0,837.845276,-309.835327,354.545074,0.550994,60.013077,0,-374.909081,162112.3584,-162091.3184,0,-374.732732,0,10,1,1,,,,
2026-05-08T13:08:58.000+00:00,2026-05-08T08:08:58.000-05:00,0,46,-281,4080,-150000,0,848.774841,-321.723145,354.641337,0.550994,60.013077,0,-377.516593,162127.928,-162116.9872,0,-375.930335,0,10,1,1,,,,
2026-05-08T13:09:00.000+00:00,2026-05-08T08:09:00.000-05:00,0,46,-279,4080,-150000,0,848.774841,-321.723145,354.590597,0.563295,60.013077,0,-379.31779,162116.1456,-162056.8128,0,-377.231574,0,10,1,1,,,,
2026-05-08T13:09:02.000+00:00,2026-05-08T08:09:02.000-05:00,0,46,-275,4080,-150000,0,848.774841,-306.93988,354.478271,0.563295,60.013077,0,-377.322263,162099.7344,-162047.976,0,-374.836788,0,10,1,1,,,,
2026-05-08T13:09:04.000+00:00,2026-05-08T08:09:04.000-05:00,0,46,-275,4080,-150000,0,848.136047,-327.457245,354.468028,0.563295,60.013077,0,-375.714661,162102.2592,-162100.9968,0,-374.565532,0,10,1,1,,,,
2026-05-08T13:09:06.000+00:00,2026-05-08T08:09:06.000-05:00,0,46,-276,4080,-150000,0,848.136047,-316.61676,354.656158,0.548453,60.001999,0,-377.700858,162142.2352,-162142.2352,0,-376.36072,0,10,1,1,,,,
2026-05-08T13:09:08.000+00:00,2026-05-08T08:09:08.000-05:00,0,46,-277,4080,-150000,0,848.136047,-316.61676,354.464091,0.548453,60.001999,0,-376.439575,162096.368,-162079.1152,0,-376.439575,0,10,1,1,,,,
2026-05-08T13:09:10.000+00:00,2026-05-08T08:09:10.000-05:00,0,46,-274,4080,-150000,0,846.987732,-317.291626,354.453461,0.548453,60.001999,0,-377.050294,162087.5312,-162071.5408,0,-376.249582,0,10,1,1,,,,
2026-05-08T13:09:12.000+00:00,2026-05-08T08:09:12.000-05:00,0,46,-277,4080,-150000,0,846.987732,-317.291626,354.51889,0.567744,59.991665,0,-376.786484,162084.1648,-162063.1248,0,-375.756199,0,10,1,1,,,,
2026-05-08T13:09:14.000+00:00,2026-05-08T08:09:14.000-05:00,0,46,-278,4080,-150000,135.202972,846.987732,-317.291626,354.753103,0.56245,59.980888,0,-376.425799,162131.7152,-162113.6208,140.040338,-376.163197,0,10,1,1,,,,
2026-05-08T13:09:16.000+00:00,2026-05-08T08:09:16.000-05:00,0,46,-202,4080,-150000,132.194296,846.987732,-305.614532,354.629608,0.56245,59.980888,0,-378.452493,162156.5424,-162154.0176,4080,-376.017161,0,10,1,1,,,,
2026-05-08T13:09:18.000+00:00,2026-05-08T08:09:18.000-05:00,0,46,-121,4080,-150000,0,823.340271,1973.215088,354.613251,0.472475,59.980888,0,-363.449572,162026.936,-161879.656,0,2776.212951,0,10,1,1,,,,
2026-05-08T13:09:20.000+00:00,2026-05-08T08:09:20.000-05:00,0,46,-193,4080,-150000,0,845.766663,1973.215088,354.636475,0.55243,59.980888,0,-366.810455,162114.0416,-162000.0048,0,-365.289984,0,10,1,1,,,,
2026-05-08T13:09:22.000+00:00,2026-05-08T08:09:22.000-05:00,0,46,-279,4080,-150000,0,846.713928,-320.002167,354.46583,0.568333,59.987682,0,-377.546754,162122.8784,-162084.5856,0,-375.805587,0,10,1,1,,,,
2026-05-08T13:09:24.000+00:00,2026-05-08T08:09:24.000-05:00,0,46,-282,4080,-150000,0,846.713928,-308.144135,354.565023,0.558295,59.987682,0,-378.962435,162109.4128,-162072.8032,0,-375.079368,0,10,1,1,,,,
2026-05-08T13:09:26.000+00:00,2026-05-08T08:09:26.000-05:00,0,46,-285,4080,-150000,0,860.656799,-308.144135,354.561737,0.558189,59.987682,0,-376.524811,162065.2288,-162061.4416,0,-375.676764,0,10,1,1,,,,
2026-05-08T13:09:28.000+00:00,2026-05-08T08:09:28.000-05:00,0,46,-286,4080,-150000,0,854.251343,-308.144135,354.55541,0.558189,59.987682,0,-375.924529,162120.7744,-162109.4128,0,-374.292348,0,10,1,1,,,,
2026-05-08T13:09:30.000+00:00,2026-05-08T08:09:30.000-05:00,0,46,-280,4080,-150000,0,843.724426,-308.144135,354.591258,0.558694,59.987682,0,-378.751707,162099.3136,-162093.4224,0,-375.985266,0,10,1,1,,,,
2026-05-08T13:09:32.000+00:00,2026-05-08T08:09:32.000-05:00,0,46,-285,4080,-150000,0,843.724426,-302.016205,354.557454,0.559093,59.987682,0,-377.399868,162106.4672,-162097.2096,0,-374.72749,0,10,1,1,,,,
2026-05-08T13:09:34.000+00:00,2026-05-08T08:09:34.000-05:00,0,46,-288,4080,-150000,0,843.724426,-315.186646,354.645111,0.559093,59.987682,0,-375.322199,162123.2992,-162119.9328,0,-375.124244,0,10,1,1,,,,
2026-05-08T13:09:36.000+00:00,2026-05-08T08:09:36.000-05:00,0,46,-287,4080,-150000,0,843.724426,-326.794495,354.670624,0.559093,59.990986,0,-378.739795,162146.4432,-162139.7104,0,-374.843278,0,10,1,1,,,,
2026-05-08T13:09:38.000+00:00,2026-05-08T08:09:38.000-05:00,0,46,-285,4080,-150000,0,843.724426,-326.794495,354.527669,0.557945,59.990986,0,-377.107428,162111.5168,-162087.1104,0,-374.664678,0,10,1,1,,,,
2026-05-08T13:09:40.000+00:00,2026-05-08T08:09:40.000-05:00,0,46,-288,4080,-150000,0,856.286316,-326.794495,354.549866,0.557945,59.990986,0,-377.476386,162106.0464,-162092.5808,0,-374.780568,0,10,1,1,,,,
2026-05-08T13:09:42.000+00:00,2026-05-08T08:09:42.000-05:00,0,46,-292,4080,-150000,0,840.664734,-317.13324,354.608042,0.556394,60.00119,0,-376.041677,162104.784,-162055.1296,0,-374.307894,0,10,1,1,,,,
2026-05-08T13:09:44.000+00:00,2026-05-08T08:09:44.000-05:00,0,46,-290,4080,-150000,0,853.082764,-281.634857,354.675741,0.530959,60.00119,0,-378.130644,162164.5376,-162034.0896,0,-375.445781,0,10,1,1,,,,
2026-05-08T13:09:46.000+00:00,2026-05-08T08:09:46.000-05:00,0,46,-292,4080,-150000,0,853.082764,-284.110077,354.68576,0.546585,60.00119,0,-378.353216,162163.2752,-162145.1808,0,-374.822666,0,10,1,1,,,,
2026-05-08T13:09:48.000+00:00,2026-05-08T08:09:48.000-05:00,0,46,-286,4080,-150000,0,842.970581,-294.999542,354.604655,0.546585,60.00119,0,-377.329489,162128.7696,-162116.1456,0,-376.851192,0,10,1,1,,,,
2026-05-08T13:09:50.000+00:00,2026-05-08T08:09:50.000-05:00,0,46,-292,4080,-150000,0,842.970581,-303.985352,354.579102,0.550115,60.01189,0,-377.402628,162082.9024,-162074.0656,0,-373.227256,0,10,1,1,,,,
2026-05-08T13:09:52.000+00:00,2026-05-08T08:09:52.000-05:00,0,46,-287,4080,-150000,0,842.970581,-303.985352,354.724884,0.547101,60.01189,0,-378.973186,162092.16,-162090.056,0,-375.71294,0,10,1,1,,,,
2026-05-08T13:09:54.000+00:00,2026-05-08T08:09:54.000-05:00,0,46,-281,4080,-150000,0,842.970581,-295.386963,354.648834,0.548807,60.01189,0,-376.904016,162134.8712,-162103.5216,0,-376.067626,0,10,1,1,,,,
2026-05-08T13:09:56.000+00:00,2026-05-08T08:09:56.000-05:00,0,46,-289,4080,-150000,0,855.656738,-295.386963,354.605275,0.572243,60.01189,0,-378.385109,162111.5168,-162111.5168,0,-375.317729,0,10,1,1,,,,
2026-05-08T13:09:58.000+00:00,2026-05-08T08:09:58.000-05:00,0,46,-280,4080,-150000,0,841.215332,-299.790558,354.623627,0.556062,60.01189,0,-379.858498,162116.9872,-162116.9872,0,-376.080165,0,10,1,1,,,,
2026-05-08T13:10:00.000+00:00,2026-05-08T08:10:00.000-05:00,0,46,-285,4080,-150000,0,856.334595,-322.923492,354.571401,0.557031,60.01189,0,-376.895322,162091.3184,-162058.9168,0,-374.954131,0,10,1,1,,,,
2026-05-08T13:10:02.000+00:00,2026-05-08T08:10:02.000-05:00,0,46,-283,4080,-150000,0,834.142334,-310.817322,354.46641,0.557031,60.01189,0,-377.459614,162062.704,-162039.9808,0,-376.522044,0,10,1,1,,,,
2026-05-08T13:10:04.000+00:00,2026-05-08T08:10:04.000-05:00,0,46,-285,4080,-150000,0,849.437744,-310.817322,354.541341,0.557031,60.01189,0,-375.218844,162144.3392,-162105.6256,0,-374.076059,0,10,1,1,,,,
2026-05-08T13:10:06.000+00:00,2026-05-08T08:10:06.000-05:00,0,46,-283,4080,-150000,0,848.332947,-304.713989,354.678253,0.557031,60.01189,0,-378.015131,162136.344,-162108.992,0,-372.919621,0,10,1,1,,,,
2026-05-08T13:10:08.000+00:00,2026-05-08T08:10:08.000-05:00,0,46,-285,4080,-150000,0,848.332947,-318.838593,354.424103,0.557031,60.01189,0,-378.477562,162092.5808,-162087.5312,0,-376.378302,0,10,1,1,,,,
2026-05-08T13:10:10.000+00:00,2026-05-08T08:10:10.000-05:00,0,46,-277,4080,-150000,0,848.332947,-306.346008,354.481669,0.557031,60.01189,0,-373.755233,162103.5216,-162079.536,0,-373.159848,0,10,1,1,,,,
2026-05-08T13:10:12.000+00:00,2026-05-08T08:10:12.000-05:00,0,46,-276,4080,-150000,0,848.332947,-306.346008,354.552409,0.557031,60.01189,0,-376.723524,162105.2048,-162089.2144,0,-376.238192,0,10,1,1,,,,
2026-05-08T13:10:14.000+00:00,2026-05-08T08:10:14.000-05:00,0,46,-275,4080,-150000,0,845.387512,-308.748352,354.542247,0.555891,60.01189,0,-377.679727,162099.7344,-162091.3184,0,-376.656198,0,10,1,1,,,,
2026-05-08T13:10:16.000+00:00,2026-05-08T08:10:16.000-05:00,0,46,-277,4080,-150000,0,845.387512,-308.748352,354.525085,0.552133,60.01189,0,-377.299684,162156.5424,-162129.1904,0,-375.32458,0,10,1,1,,,,
2026-05-08T13:10:18.000+00:00,2026-05-08T08:10:18.000-05:00,0,46,-275,4080,-150000,0,845.387512,-311.048157,354.524333,0.53477,60.01189,0,-376.773206,162128.7696,-162093.4224,0,-375.846845,0,10,1,1,,,,
2026-05-08T13:10:20.000+00:00,2026-05-08T08:10:20.000-05:00,0,46,-274,4080,-150000,0,845.387512,-324.087738,354.528442,0.575528,60.01189,0,-376.98808,162100.1552,-162084.1648,0,-375.958932,0,10,1,1,,,,
2026-05-08T13:10:22.000+00:00,2026-05-08T08:10:22.000-05:00,0,46,-285,4080,-150000,0,847.249817,-309.106354,354.532277,0.566921,60.014336,0,-376.635498,162133.8192,-162122.4576,0,-374.261841,0,10,1,1,,,,
2026-05-08T13:10:24.000+00:00,2026-05-08T08:10:24.000-05:00,0,46,-285,4080,-150000,0,847.249817,-318.00415,354.551819,0.5609,60.014336,0,-378.600971,162116.1456,-162066.0704,0,-376.085479,0,10,1,1,,,,
2026-05-08T13:10:26.000+00:00,2026-05-08T08:10:26.000-05:00,0,46,-294,4080,-150000,0,847.249817,-317.429749,354.413147,0.569491,60.014336,0,-377.800192,162130.4528,-162056.392,0,-375.036378,0,10,1,1,,,,
2026-05-08T13:10:28.000+00:00,2026-05-08T08:10:28.000-05:00,0,46,-304,4080,-150000,0,847.249817,-296.351105,354.643036,0.572519,60.014336,0,-378.259239,162140.552,-162092.16,0,-376.134928,0,10,1,1,,,,
2026-05-08T13:10:30.000+00:00,2026-05-08T08:10:30.000-05:00,0,46,-304,4080,-150000,0,847.249817,-304.14035,354.49116,0.553103,60.014336,0,-377.357991,162132.5568,-162067.7536,0,-376.598419,0,10,1,1,,,,
2026-05-08T13:10:32.000+00:00,2026-05-08T08:10:32.000-05:00,0,46,-309,4080,-150000,0,860.064148,-304.14035,354.59141,0.551379,60.014336,0,-375.504819,162171.2704,-162155.7008,0,-374.625133,0,10,1,1,,,,
2026-05-08T13:10:34.000+00:00,2026-05-08T08:10:34.000-05:00,0,46,-312,4080,-150000,0,847.851868,-304.14035,354.693746,0.551379,60.014336,0,-375.423181,162139.7104,-162114.4624,0,-374.558939,0,10,1,1,,,,
2026-05-08T13:10:36.000+00:00,2026-05-08T08:10:36.000-05:00,0,46,-316,4080,-150000,0,847.851868,-304.14035,354.466258,0.551379,60.014336,0,-376.905193,162111.096,-162108.5712,0,-375.647543,0,10,1,1,,,,
2026-05-08T13:10:38.000+00:00,2026-05-08T08:10:38.000-05:00,0,46,-314,4080,-150000,0,851.513184,-304.14035,354.647919,0.551379,60.014336,0,-374.347944,162154.8592,-162149.8096,0,-373.960106,0,10,1,1,,,,
2026-05-08T13:10:40.000+00:00,2026-05-08T08:10:40.000-05:00,0,46,-317,4080,-150000,0,844.389832,-310.898224,354.474355,0.557412,60.014336,0,-379.231718,162122.8784,-162047.5552,0,-375.923809,0,10,1,1,,,,
2026-05-08T13:10:42.000+00:00,2026-05-08T08:10:42.000-05:00,0,46,-321,4080,-150000,0,844.389832,-310.898224,354.48465,0.557412,60.014336,0,-376.343253,162082.4816,-162061.4416,0,-375.106482,0,10,1,1,,,,
2026-05-08T13:10:44.000+00:00,2026-05-08T08:10:44.000-05:00,0,46,-317,4080,-150000,0,844.389832,-309.468048,354.504405,0.545573,60.014336,0,-376.739435,162119.9328,-162106.888,0,-374.821572,0,10,1,1,,,,
2026-05-08T13:10:46.000+00:00,2026-05-08T08:10:46.000-05:00,0,46,-320,4080,-150000,0,857.771057,-309.468048,354.640015,0.556372,60.014336,0,-376.434325,162125.4032,-162112.7792,0,-375.480702,0,10,1,1,,,,
2026-05-08T13:10:48.000+00:00,2026-05-08T08:10:48.000-05:00,0,46,-314,4080,-150000,0,842.637573,-303.112427,354.542409,0.537283,60.000553,0,-377.684553,162086.6896,-162076.5904,0,-375.31102,0,10,1,1,,,,
2026-05-08T13:10:50.000+00:00,2026-05-08T08:10:50.000-05:00,0,46,-318,4080,-150000,0,842.637573,-308.993561,354.676117,0.557276,59.990303,0,-377.235586,162136.7648,-162074.0656,0,-375.462512,0,10,1,1,,,,
2026-05-08T13:10:52.000+00:00,2026-05-08T08:10:52.000-05:00,0,46,-319,4080,-150000,0,842.637573,-311.853546,354.907064,0.563697,59.990303,0,-377.878656,162203.2512,-162132.136,0,-373.129548,0,10,1,1,,,,
2026-05-08T13:10:54.000+00:00,2026-05-08T08:10:54.000-05:00,0,46,-316,4080,-150000,0,842.637573,-302.370209,354.730113,0.550919,59.990303,0,-2080.784726,162213.3504,-162065.6496,0,-375.662489,0,-1670,1,1,,,,
2026-05-08T13:10:56.000+00:00,2026-05-08T08:10:56.000-05:00,0,46,-312,4080,-150000,0,822.763367,1961.123047,354.582774,0.372198,59.990303,0,-378.044854,161866.1904,-161767.3024,0,-373.824763,0,10,1,1,,,,
2026-05-08T13:10:58.000+00:00,2026-05-08T08:10:58.000-05:00,0,46,-321,4080,-150000,0,840.055237,-308.100739,354.515167,0.567317,59.990303,0,-377.467651,162127.5072,-162047.1344,0,-374.174739,0,10,1,1,,,,
2026-05-08T13:11:00.000+00:00,2026-05-08T08:11:00.000-05:00,0,46,-316,4080,-150000,0,852.880798,-308.64978,354.500183,0.53982,59.990303,0,-377.200964,162122.0368,-162088.3728,0,-375.277763,0,10,1,1,,,,
2026-05-08T13:11:02.000+00:00,2026-05-08T08:11:02.000-05:00,0,46,-316,4080,-150000,0,852.880798,-308.64978,354.494324,0.555011,59.990303,0,-376.755064,162067.7536,-162064.808,0,-376.181896,0,10,1,1,,,,
2026-05-08T13:11:04.000+00:00,2026-05-08T08:11:04.000-05:00,0,46,-314,4080,-150000,0,841.870667,-303.446808,354.506897,0.555011,59.990303,0,-376.581646,162085.0064,-162064.3872,0,-375.271265,0,10,1,1,,,,
2026-05-08T13:11:06.000+00:00,2026-05-08T08:11:06.000-05:00,0,46,-307,4080,-150000,0,841.870667,-305.02356,354.501149,0.555011,59.990303,0,-374.442241,162125.4032,-162099.3136,0,-372.611065,0,10,1,1,,,,
2026-05-08T13:11:08.000+00:00,2026-05-08T08:11:08.000-05:00,0,46,-302,4080,-150000,0,841.870667,-325.154755,354.616201,0.555011,59.990303,0,-373.967989,162158.6464,-162098.8928,0,-373.967989,0,10,1,1,,,,
2026-05-08T13:11:10.000+00:00,2026-05-08T08:11:10.000-05:00,0,46,-300,4080,-150000,0,841.870667,-306.006256,354.549347,0.549801,59.990303,0,-377.532231,162140.9728,-162100.576,0,-372.798696,0,10,1,1,,,,
2026-05-08T13:11:12.000+00:00,2026-05-08T08:11:12.000-05:00,0,46,-295,4080,-150000,0,841.870667,-306.006256,354.718119,0.549801,59.990303,0,-374.679891,162159.0672,-162147.2848,0,-372.803938,0,10,1,1,,,,
2026-05-08T13:11:14.000+00:00,2026-05-08T08:11:14.000-05:00,0,46,-288,4080,-150000,0,841.870667,-317.314606,354.612905,0.549801,59.990303,0,-377.728996,162138.448,-162075.7488,0,-376.154892,0,10,1,1,,,,
2026-05-08T13:11:16.000+00:00,2026-05-08T08:11:16.000-05:00,0,46,-286,4080,-150000,0,841.870667,-303.493256,354.579051,0.568395,59.990303,0,-376.37311,162103.9424,-162042.9264,483.26682,-376.155559,0,10,1,1,,,,
2026-05-08T13:11:18.000+00:00,2026-05-08T08:11:18.000-05:00,0,46,-22,4080,-150000,474.511332,852.726562,-303.493256,354.621511,0.535558,59.990303,0,-375.686937,162156.9632,-162148.1264,476.31307,-375.481355,-390,10,1,1,,,,
2026-05-08T13:11:20.000+00:00,2026-05-08T08:11:20.000-05:00,0,46,106,4080,-150000,232.487576,463.625427,-307.140991,354.622721,0.337149,59.990303,0,-375.9008,162123.72,-162120.7744,233.136371,-373.3973,-610,10,1,1,,,,
2026-05-08T13:11:22.000+00:00,2026-05-08T08:11:22.000-05:00,0,46,-10,4080,-150000,0,614.622559,-301.726044,354.520447,0.41866,59.990303,0,-374.230031,162104.784,-162096.7888,0,-373.817051,0,10,1,1,,,,
2026-05-08T13:11:24.000+00:00,2026-05-08T08:11:24.000-05:00,0,46,-233,4080,-150000,0,852.315735,-319.04422,354.53536,0.549668,59.984703,0,-377.705876,162130.032,-162111.9376,206.932217,-376.305398,0,10,1,1,,,,
2026-05-08T13:11:26.000+00:00,2026-05-08T08:11:26.000-05:00,0,46,-181,4080,-150000,206.50248,841.02478,-303.279236,354.619151,0.549668,59.984703,0,-376.993562,162142.2352,-162126.6656,208.042926,-375.476875,-640,10,1,1,,,,
2026-05-08T13:11:28.000+00:00,2026-05-08T08:11:28.000-05:00,0,46,-97,4080,-150000,0,629.803894,-303.279236,354.605621,0.444108,59.984703,0,-376.152618,162068.5952,-162043.3472,277.210941,-374.620718,0,10,1,1,,,,
2026-05-08T13:11:30.000+00:00,2026-05-08T08:11:30.000-05:00,0,46,-232,4080,-150000,278.616591,850.810852,-314.512634,354.581472,0.548605,59.984703,0,-375.259754,162133.8192,-162085.848,676.509027,-375.259754,-570,10,1,1,,,,
2026-05-08T13:11:32.000+00:00,2026-05-08T08:11:32.000-05:00,0,46,-30,4080,-150000,677.938362,562.024658,-309.115356,354.581472,0.387812,59.984703,0,-378.373724,162174.6368,-162135.0816,684.331633,-376.787837,-170,10,1,1,,,,
2026-05-08T13:11:34.000+00:00,2026-05-08T08:11:34.000-05:00,0,46,292,4080,-150000,680.179424,497.806396,-309.115356,354.613983,0.357884,59.984703,0,-376.3308,162135.5024,-162094.264,679.326629,-375.988138,-170,10,1,1,,,,
2026-05-08T13:11:36.000+00:00,2026-05-08T08:11:36.000-05:00,0,46,203,4080,-150000,355.540975,497.806396,-309.115356,354.702474,0.357884,59.984703,0,-376.823725,162213.7712,-162182.632,358.075786,-374.307225,-480,10,1,1,,,,
2026-05-08T13:11:38.000+00:00,2026-05-08T08:11:38.000-05:00,0,46,73,4080,-150000,0,498.153961,-309.115356,354.887878,0.352773,59.984703,0,-377.752401,162186.84,-162123.2992,356.105357,-376.418947,0,10,1,1,,,,
2026-05-08T13:11:40.000+00:00,2026-05-08T08:11:40.000-05:00,0,46,-219,4080,-150000,0,841.527466,2864.900879,354.457143,0.557591,60.000851,0,-963.85347,162094.6848,-162015.1536,0,-377.411754,0,-580,1,1,,,,
2026-05-08T13:11:42.000+00:00,2026-05-08T08:11:42.000-05:00,0,46,-274,4080,-150000,0,834.942017,1191.028198,354.511607,0.53478,60.012516,0,-393.68849,162074.4864,-162025.6736,0,2154.471029,0,10,1,1,,,,
2026-05-08T13:11:44.000+00:00,2026-05-08T08:11:44.000-05:00,0,46,-258,4080,-150000,-46.565522,851.806274,1191.028198,354.467082,0.565332,60.012516,0,-392.813349,162102.2592,-162049.6592,0,-391.148053,-870,10,1,1,,,,
2026-05-08T13:11:46.000+00:00,2026-05-08T08:11:46.000-05:00,0,46,-94,4080,-150000,0,508.408478,-300.888702,354.353719,0.565332,60.012516,0,-387.181094,162072.8032,-162045.0304,0,-385.615969,0,10,1,1,,,,
2026-05-08T13:11:48.000+00:00,2026-05-08T08:11:48.000-05:00,0,46,-170,4080,-150000,0,851.371582,-300.888702,354.506144,0.555223,60.012516,0,-383.373869,162099.3136,-162059.3376,0,-382.817852,0,10,1,1,,,,
2026-05-08T13:11:50.000+00:00,2026-05-08T08:11:50.000-05:00,0,46,-268,4080,-150000,0,851.371582,-300.888702,354.533234,0.555223,60.012516,0,-377.039319,162149.3888,-162094.264,0,-376.681447,0,10,1,1,,,,
2026-05-08T13:11:52.000+00:00,2026-05-08T08:11:52.000-05:00,0,46,-279,4080,-150000,0,839.581848,-288.468567,354.723745,0.556648,60.012516,0,-379.547031,162216.7168,-162173.3744,0,-375.195191,0,10,1,1,,,,
2026-05-08T13:11:54.000+00:00,2026-05-08T08:11:54.000-05:00,0,46,-281,4080,-150000,0,839.581848,-301.574249,354.580098,0.556648,60.012516,0,-382.242715,162104.3632,-162054.7088,0,-375.68035,0,10,1,1,,,,
2026-05-08T13:11:56.000+00:00,2026-05-08T08:11:56.000-05:00,0,46,-282,4080,-150000,0,839.581848,-301.574249,354.461375,0.556648,60.012516,0,-381.168702,162121.616,-162085.4272,0,-376.779169,0,10,1,1,,,,
2026-05-08T13:11:58.000+00:00,2026-05-08T08:11:58.000-05:00,0,46,-274,4080,-150000,0,852.047058,-301.574249,354.646088,0.556648,60.012516,0,-376.498809,162152.3344,-162146.4432,0,-376.193813,0,10,1,1,,,,
2026-05-08T13:12:00.000+00:00,2026-05-08T08:12:00.000-05:00,0,46,-279,4080,-150000,0,852.047058,-314.493439,354.569458,0.556648,60.012516,0,-375.879212,162122.0368,-162099.3136,0,-375.236407,0,10,1,1,,,,
2026-05-08T13:12:02.000+00:00,2026-05-08T08:12:02.000-05:00,0,46,-277,4080,-150000,0,852.047058,-302.96701,354.502981,0.556648,60.012516,0,-379.551848,162097.2096,-162095.5264,0,-376.939146,0,10,1,1,,,,
2026-05-08T13:12:04.000+00:00,2026-05-08T08:12:04.000-05:00,0,46,-277,4080,-150000,0,854.441223,-302.96701,354.506215,0.556648,60.012516,0,-377.534748,162099.3136,-162098.472,0,-375.80355,0,10,1,1,,,,
2026-05-08T13:12:06.000+00:00,2026-05-08T08:12:06.000-05:00,0,46,-289,4080,-150000,0,854.441223,-313.945648,354.56073,0.556648,60.012516,0,-376.027063,162106.0464,-162086.2688,0,-373.035584,0,10,1,1,,,,
2026-05-08T13:12:08.000+00:00,2026-05-08T08:12:08.000-05:00,0,46,-288,4080,-150000,0,842.146545,-313.945648,354.507568,0.556648,60.000996,0,-375.596414,162096.368,-162095.1056,0,-372.82242,0,10,1,1,,,,
2026-05-08T13:12:10.000+00:00,2026-05-08T08:12:10.000-05:00,0,46,-289,4080,-150000,0,852.404907,-327.209412,354.559062,0.556648,60.000996,0,-378.082296,162138.0272,-162132.5568,0,-374.63742,0,10,1,1,,,,
2026-05-08T13:12:12.000+00:00,2026-05-08T08:12:12.000-05:00,0,46,-291,4080,-150000,0,852.404907,-315.771545,354.572988,0.556648,60.000996,0,-380.499228,162138.0272,-162095.5264,0,-375.99222,0,10,1,1,,,,
2026-05-08T13:12:14.000+00:00,2026-05-08T08:12:14.000-05:00,0,46,-288,4080,-150000,0,852.404907,-315.771545,354.519816,0.554894,59.99017,0,-378.347923,162093.4224,-162073.6448,0,-376.113235,0,10,1,1,,,,
2026-05-08T13:12:16.000+00:00,2026-05-08T08:12:16.000-05:00,0,46,-286,4080,-150000,0,841.073364,-303.165588,354.585175,0.554894,59.99017,0,-377.096852,162158.6464,-162124.9824,0,-374.120732,0,10,1,1,,,,
2026-05-08T13:12:18.000+00:00,2026-05-08T08:12:18.000-05:00,0,46,-278,4080,-150000,0,841.073364,-304.088043,354.748322,0.54243,59.99017,0,-375.385637,162196.0976,-162151.072,0,-374.749768,0,10,1,1,,,,
2026-05-08T13:12:20.000+00:00,2026-05-08T08:12:20.000-05:00,0,46,-275,4080,-150000,0,841.073364,-319.64389,354.554596,0.557763,59.99017,0,-374.459204,162144.76,-162114.8832,0,-374.368068,0,10,1,1,,,,
2026-05-08T13:12:22.000+00:00,2026-05-08T08:12:22.000-05:00,0,46,-277,4080,-150000,0,853.051697,-302.208191,354.630483,0.560949,59.99017,0,-379.061667,162132.5568,-162131.7152,0,-376.436981,0,10,1,1,,,,
2026-05-08T13:12:24.000+00:00,2026-05-08T08:12:24.000-05:00,0,46,-275,4080,-150000,0,836.677429,-307.111816,354.52181,0.560949,59.989986,0,-377.349539,162132.5568,-162113.2,0,-376.983859,0,10,1,1,,,,
2026-05-08T13:12:26.000+00:00,2026-05-08T08:12:26.000-05:00,0,46,-272,4080,-150000,0,849.229065,-307.111816,354.554169,0.5571,59.989986,0,-377.869905,162103.1008,-162102.2592,0,-377.58134,0,10,1,1,,,,
2026-05-08T13:12:28.000+00:00,2026-05-08T08:12:28.000-05:00,0,46,-276,4080,-150000,0,849.229065,-307.111816,354.67039,0.5571,59.989986,0,-376.506258,162122.8784,-162111.5168,0,-375.017227,0,10,1,1,,,,
2026-05-08T13:12:30.000+00:00,2026-05-08T08:12:30.000-05:00,0,46,-274,4080,-150000,0,849.229065,-307.111816,354.569967,0.5571,59.989986,0,-378.716612,162138.8688,-162115.7248,0,-374.643642,0,10,1,1,,,,
2026-05-08T13:12:32.000+00:00,2026-05-08T08:12:32.000-05:00,0,46,-277,4080,-150000,0,849.229065,-307.111816,354.519836,0.5571,59.989986,0,-381.464949,162142.2352,-162118.2496,0,-378.389373,0,10,1,1,,,,
2026-05-08T13:12:34.000+00:00,2026-05-08T08:12:34.000-05:00,0,46,-282,4080,-150000,0,849.229065,-307.111816,354.567017,0.5571,59.989986,0,-379.224293,162093.8432,-162086.2688,0,-375.27592,0,10,1,1,,,,
2026-05-08T13:12:36.000+00:00,2026-05-08T08:12:36.000-05:00,0,46,-281,4080,-150000,0,849.229065,-307.111816,354.505798,0.5571,59.989986,0,-375.575076,162100.9968,-162093.4224,0,-374.925397,0,10,1,1,,,,
2026-05-08T13:12:38.000+00:00,2026-05-08T08:12:38.000-05:00,0,46,-278,4080,-150000,0,849.229065,-307.111816,354.511953,0.5571,59.989986,0,-375.440665,162103.9424,-162094.6848,0,-375.093314,0,10,1,1,,,,
2026-05-08T13:12:40.000+00:00,2026-05-08T08:12:40.000-05:00,0,46,-285,4080,-150000,0,849.229065,-307.111816,354.557383,0.5571,59.989986,0,-376.44751,162117.8288,-162106.0464,0,-376.44751,0,10,1,1,,,,
2026-05-08T13:12:42.000+00:00,2026-05-08T08:12:42.000-05:00,0,46,-288,4080,-150000,0,849.844666,-303.98233,354.524953,0.545547,59.989986,0,-381.355334,162093.0016,-162089.6352,0,-376.869988,0,10,1,1,,,,
2026-05-08T13:12:44.000+00:00,2026-05-08T08:12:44.000-05:00,0,46,-285,4080,-150000,0,849.844666,-303.98233,354.565572,0.545547,59.989986,0,-377.332307,162122.8784,-162084.1648,0,-373.690774,0,10,1,1,,,,
2026-05-08T13:12:46.000+00:00,2026-05-08T08:12:46.000-05:00,0,46,-284,4080,-150000,0,839.504272,-315.009796,354.592702,0.545547,59.989986,0,-374.808395,162153.176,-162135.0816,0,-373.418956,0,10,1,1,,,,
2026-05-08T13:12:48.000+00:00,2026-05-08T08:12:48.000-05:00,0,46,-288,4080,-150000,0,850.396484,-303.60083,354.639028,0.55639,59.989986,0,-376.922566,162123.2992,-162120.3536,0,-374.699016,0,10,1,1,,,,
2026-05-08T13:12:50.000+00:00,2026-05-08T08:12:50.000-05:00,0,46,-284,4080,-150000,0,850.396484,-303.60083,354.773783,0.55639,59.989986,0,-379.165196,162198.6224,-162180.1072,0,-376.068488,0,10,1,1,,,,
2026-05-08T13:12:52.000+00:00,2026-05-08T08:12:52.000-05:00,0,46,-283,4080,-150000,0,850.396484,-303.60083,354.656006,0.55639,60.002411,0,-380.005153,162170.4288,-162125.824,0,-379.047671,0,10,1,1,,,,
2026-05-08T13:12:54.000+00:00,2026-05-08T08:12:54.000-05:00,0,46,-286,4080,-150000,0,850.396484,1259.386475,354.517812,0.55639,60.014687,0,-384.455731,162040.8224,-161968.024,0,-382.119918,0,10,1,1,,,,
2026-05-08T13:12:56.000+00:00,2026-05-08T08:12:56.000-05:00,0,46,-287,4080,-150000,0,844.103333,1259.386475,354.471151,0.557208,60.014687,0,-381.978367,162101.8384,-162041.2432,0,-379.571538,0,10,1,1,,,,
2026-05-08T13:12:58.000+00:00,2026-05-08T08:12:58.000-05:00,0,46,-288,4080,-150000,0,844.103333,-305.12262,354.473826,0.559651,60.014687,0,-377.623545,162074.0656,-162072.8032,0,-375.740592,0,10,1,1,,,,
2026-05-08T13:13:00.000+00:00,2026-05-08T08:13:00.000-05:00,0,46,-280,4080,-150000,0,844.103333,-305.12262,354.418365,0.559651,60.014687,0,-377.041312,162073.224,-162051.3424,0,-376.087768,0,10,1,1,,,,
2026-05-08T13:13:02.000+00:00,2026-05-08T08:13:02.000-05:00,0,46,-275,4080,-150000,0,844.103333,-316.033783,354.595225,0.556368,60.014687,0,-373.895168,162111.096,-162108.5712,0,-373.575971,0,10,1,1,,,,
2026-05-08T13:13:04.000+00:00,2026-05-08T08:13:04.000-05:00,0,46,-270,4080,-150000,0,844.103333,-330.493286,354.604126,0.55294,60.014687,0,-378.015486,162120.3536,-162119.9328,0,-376.504448,0,10,1,1,,,,
2026-05-08T13:13:06.000+00:00,2026-05-08T08:13:06.000-05:00,0,46,-271,4080,-150000,0,844.103333,-310.424652,354.568481,0.55294,60.014687,0,-378.153346,162119.9328,-162111.5168,0,-375.085599,0,10,1,1,,,,
2026-05-08T13:13:08.000+00:00,2026-05-08T08:13:08.000-05:00,0,46,-283,4080,-150000,0,844.103333,-310.643646,354.490509,0.55294,60.014687,0,-379.414856,162130.032,-162104.3632,0,-375.861454,0,10,1,1,,,,
2026-05-08T13:13:10.000+00:00,2026-05-08T08:13:10.000-05:00,0,46,-282,4080,-150000,0,844.103333,-310.643646,354.599843,0.55294,60.014687,0,-376.60004,162151.4928,-162137.6064,0,-375.17998,0,10,1,1,,,,
2026-05-08T13:13:12.000+00:00,2026-05-08T08:13:12.000-05:00,0,46,-291,4080,-150000,0,844.103333,-303.852142,354.487081,0.55294,60.014687,0,-378.399357,162090.056,-162047.1344,0,-376.36404,0,10,1,1,,,,
2026-05-08T13:13:14.000+00:00,2026-05-08T08:13:14.000-05:00,0,46,-293,4080,-150000,0,844.103333,-303.852142,354.444234,0.515426,60.014687,0,-377.252358,162061.4416,-162058.496,0,-375.620094,0,10,1,1,,,,
2026-05-08T13:13:16.000+00:00,2026-05-08T08:13:16.000-05:00,0,46,-290,4080,-150000,0,844.103333,-291.344543,354.453746,0.515426,60.014687,0,-379.442582,162061.8624,-162047.976,0,-377.633649,0,10,1,1,,,,
2026-05-08T13:13:18.000+00:00,2026-05-08T08:13:18.000-05:00,0,46,-289,4080,-150000,0,844.103333,-305.951324,354.509369,0.517047,60.001537,0,-387.232508,162044.1888,-162042.0848,0,-383.821911,0,10,1,1,,,,
2026-05-08T13:13:20.000+00:00,2026-05-08T08:13:20.000-05:00,0,46,-287,4080,-150000,0,856.25885,-305.951324,354.6014,0.534649,59.990849,0,-380.66778,162159.9088,-162090.4768,0,-379.35382,0,10,1,1,,,,
2026-05-08T13:13:22.000+00:00,2026-05-08T08:13:22.000-05:00,0,46,-5,4080,-150000,496.295286,844.393921,-297.88623,354.647664,0.544534,59.990849,0,-381.269781,162175.4784,-162130.4528,505.276961,-377.733262,-360,10,1,1,,,,
2026-05-08T13:13:24.000+00:00,2026-05-08T08:13:24.000-05:00,0,46,75,4080,-150000,0,750.599365,-297.88623,354.518545,0.263194,59.983688,0,-385.276532,162114.4624,-162083.3232,492.262647,-383.61544,0,10,1,1,,,,
2026-05-08T13:13:26.000+00:00,2026-05-08T08:13:26.000-05:00,0,46,-201,4080,-150000,0,838.078674,-297.88623,354.565277,0.552137,59.983688,0,-383.801009,162105.2048,-162101.8384,0,-380.147429,0,10,1,1,,,,
2026-05-08T13:13:28.000+00:00,2026-05-08T08:13:28.000-05:00,0,46,-268,4080,-150000,0,852.404602,-297.88623,354.515605,0.552137,59.983688,0,-386.803583,162093.4224,-162046.2928,0,-384.807697,0,10,1,1,,,,
2026-05-08T13:13:30.000+00:00,2026-05-08T08:13:30.000-05:00,0,46,-277,4080,-150000,0,841.892456,-297.88623,354.40095,0.541449,59.983688,0,-383.768671,162081.2192,-162037.456,0,-381.165188,0,10,1,1,,,,
2026-05-08T13:13:32.000+00:00,2026-05-08T08:13:32.000-05:00,0,46,-277,4080,-150000,201.910187,841.892456,-297.88623,354.524658,0.541449,59.983688,0,-376.023191,162118.2496,-162096.368,203.852485,-375.268248,-650,10,1,1,,,,
2026-05-08T13:13:34.000+00:00,2026-05-08T08:13:34.000-05:00,0,46,-130,4080,-150000,573.463708,646.282166,-297.88623,354.641917,0.436912,59.980762,0,-384.272472,162119.0912,-162114.8832,574.024989,-381.095642,-280,10,1,1,,,,
2026-05-08T13:13:36.000+00:00,2026-05-08T08:13:36.000-05:00,0,46,248,4080,-150000,567.183352,410.169159,-318.961853,354.530568,0.295864,59.980762,0,-388.316169,162063.9664,-162057.2336,571.036937,-385.475455,-750,10,1,1,,,,
2026-05-08T13:13:38.000+00:00,2026-05-08T08:13:38.000-05:00,0,46,-91,4080,-150000,85.217492,748.908447,-304.969757,354.710419,0.511846,59.980762,0,-377.346789,162156.9632,-162131.7152,89.227916,-376.495024,-750,10,1,1,,,,
2026-05-08T13:13:40.000+00:00,2026-05-08T08:13:40.000-05:00,0,46,-177,4080,-150000,89.722991,761.772278,-304.969757,354.655752,0.493809,59.980762,0,-378.954417,162139.2896,-162098.8928,90.783932,-377.439094,0,10,1,1,,,,
2026-05-08T13:13:42.000+00:00,2026-05-08T08:13:42.000-05:00,0,46,-199,4080,-150000,0,843.495239,-308.00827,354.501709,0.538613,59.980762,0,-376.44791,162096.368,-162071.12,0,-375.944928,0,10,1,1,,,,
2026-05-08T13:13:44.000+00:00,2026-05-08T08:13:44.000-05:00,0,46,-272,4080,-150000,0,843.495239,-308.00827,354.536641,0.568079,59.980762,0,-381.544181,162098.8928,-162073.224,0,-377.762604,0,10,1,1,,,,
2026-05-08T13:13:46.000+00:00,2026-05-08T08:13:46.000-05:00,0,46,-286,4080,-150000,750.514314,843.495239,-308.139771,354.537791,0.543624,59.980762,0,-383.024824,162098.0512,-162063.9664,751.835551,-381.035186,0,10,1,1,,,,
2026-05-08T13:13:48.000+00:00,2026-05-08T08:13:48.000-05:00,0,46,218,4080,-150000,745.256417,854.933899,-308.139771,354.660838,0.562493,59.980762,0,-385.900828,162128.3488,-162107.3088,750.823209,-383.015092,-120,10,1,1,,,,
2026-05-08T13:13:50.000+00:00,2026-05-08T08:13:50.000-05:00,0,46,215,4080,-150000,214.469607,623.858765,-308.139771,354.539276,0.4279,59.980762,0,-389.855089,162093.8432,-162085.848,216.172116,-387.637249,0,10,1,1,,,,
2026-05-08T13:13:52.000+00:00,2026-05-08T08:13:52.000-05:00,0,46,-141,4080,-150000,0,845.903687,-308.139771,354.465586,0.548068,59.980762,0,-388.805673,162112.3584,-162080.7984,0,-387.96281,0,10,1,1,,,,
2026-05-08T13:13:54.000+00:00,2026-05-08T08:13:54.000-05:00,0,46,-261,4080,-150000,0,845.903687,-308.139771,354.478861,0.548068,59.980762,0,-385.343022,162100.576,-162083.744,0,-382.863134,0,10,1,1,,,,
2026-05-08T13:13:56.000+00:00,2026-05-08T08:13:56.000-05:00,0,46,-281,4080,-150000,0,845.903687,-308.139771,354.493357,0.54983,59.980762,0,-376.634788,162060.1792,-162058.0752,0,-375.756968,0,10,1,1,,,,
2026-05-08T13:13:58.000+00:00,2026-05-08T08:13:58.000-05:00,0,46,-292,4080,-150000,0,845.903687,-308.139771,354.494242,0.54983,59.980762,0,-378.106498,162085.0064,-162083.744,0,-376.636517,0,10,1,1,,,,
2026-05-08T13:14:00.000+00:00,2026-05-08T08:14:00.000-05:00,0,46,-296,4080,-150000,0,845.903687,-322.327026,354.451833,0.54983,59.980762,0,-375.97128,162085.848,-162066.4912,0,-375.822367,0,10,1,1,,,,
2026-05-08T13:14:02.000+00:00,2026-05-08T08:14:02.000-05:00,0,46,-264,4080,-150000,195.747208,845.903687,-309.449921,354.489492,0.54983,59.980762,0,-378.969856,162102.68,-162102.2592,200.204905,-375.797746,-650,10,1,1,,,,
2026-05-08T13:14:04.000+00:00,2026-05-08T08:14:04.000-05:00,0,46,-138,4080,-150000,0,640.743164,-309.449921,354.49703,0.439428,59.980762,0,-376.694386,162091.3184,-162091.3184,190.786434,-375.86782,0,10,1,1,,,,
2026-05-08T13:14:06.000+00:00,2026-05-08T08:14:06.000-05:00,0,46,-242,4080,-150000,0,854.768738,-313.236847,354.488007,0.560577,59.980762,0,-378.297202,162093.8432,-162082.4816,0,-375.418867,0,10,1,1,,,,
2026-05-08T13:14:08.000+00:00,2026-05-08T08:14:08.000-05:00,0,46,-298,4080,-150000,0,850.547119,-313.236847,354.530121,0.557809,59.980762,0,-379.008578,162085.848,-162067.7536,0,-375.338203,0,10,1,1,,,,
2026-05-08T13:14:10.000+00:00,2026-05-08T08:14:10.000-05:00,0,46,-307,4080,-150000,0,850.547119,-313.236847,354.602264,0.547166,59.980762,0,-376.666513,162063.5456,-162047.976,0,-375.33924,0,10,1,1,,,,
2026-05-08T13:14:12.000+00:00,2026-05-08T08:14:12.000-05:00,0,46,-315,4080,-150000,245.637312,854.289124,-313.236847,354.556529,0.547166,59.980762,0,-376.278952,162123.72,-162106.888,250.068728,-376.278952,0,10,1,1,,,,
2026-05-08T13:14:14.000+00:00,2026-05-08T08:14:14.000-05:00,0,46,-100,4080,-150000,244.432766,595.227722,-307.289825,354.560964,0.547166,59.980762,0,-379.23427,162099.3136,-162095.5264,247.687861,-377.253931,-600,10,1,1,,,,
2026-05-08T13:14:16.000+00:00,2026-05-08T08:14:16.000-05:00,0,46,-97,4080,-150000,16.143793,821.320679,-307.289825,354.459666,0.545246,59.980762,0,-377.713034,162090.056,-162069.8576,19.508818,-374.673125,0,10,1,1,,,,
2026-05-08T13:14:18.000+00:00,2026-05-08T08:14:18.000-05:00,0,46,-280,4080,-150000,189.549173,853.587097,-307.289825,354.463603,0.545246,59.980762,0,-376.787568,162092.16,-162065.6496,189.858491,-374.437758,0,10,1,1,,,,
2026-05-08T13:14:20.000+00:00,2026-05-08T08:14:20.000-05:00,0,46,-157,4080,-150000,187.308459,853.587097,-314.555634,354.536926,0.564646,59.980762,0,-378.48715,162103.9424,-162066.4912,187.751543,-376.913444,0,10,1,1,,,,
2026-05-08T13:14:22.000+00:00,2026-05-08T08:14:22.000-05:00,0,46,-157,4080,-150000,0,840.965759,-306.133179,354.42514,0.544027,59.981544,0,-375.142423,162076.8008,-162067.7536,473.902221,-375.142423,0,10,1,1,,,,
2026-05-08T13:14:24.000+00:00,2026-05-08T08:14:24.000-05:00,0,46,-223,4080,-150000,470.857021,840.965759,-306.133179,354.536896,0.558883,59.981544,0,-379.509971,162096.368,-162083.1128,474.533279,-377.083551,-380,10,1,1,,,,
2026-05-08T13:14:26.000+00:00,2026-05-08T08:14:26.000-05:00,0,46,82,4080,-150000,429.396286,412.015991,-306.133179,354.545085,0.305846,59.981544,0,-379.65746,162093.0016,-162070.6992,457.859177,-375.433613,-420,10,1,1,,,,
2026-05-08T13:14:28.000+00:00,2026-05-08T08:14:28.000-05:00,0,46,151,4080,-150000,456.065279,412.015991,-306.133179,354.535512,0.305087,59.981544,0,-377.47357,162091.3184,-162074.4864,928.711292,-376.269277,-390,10,1,1,,,,
2026-05-08T13:14:30.000+00:00,2026-05-08T08:14:30.000-05:00,0,46,267,4080,-150000,925.528826,389.176788,-306.133179,354.531993,0.292964,59.981544,0,-376.457269,162106.0464,-162082.0608,962.407862,-376.457269,70,10,1,1,,,,
2026-05-08T13:14:32.000+00:00,2026-05-08T08:14:32.000-05:00,0,46,563,4080,-150000,964.111937,-80.193069,-322.137299,354.536692,-0.060406,59.981544,0,-374.939728,162089.6352,-162078.6944,1131.185992,-374.939728,110,10,1,1,,,,
2026-05-08T13:14:34.000+00:00,2026-05-08T08:14:34.000-05:00,0,46,740,4080,-150000,1128.814576,-113.657021,-316.019806,354.454325,-0.086972,59.981544,0,-377.596496,162091.7392,-162086.2688,1131.891997,-376.102774,280,10,1,1,,,,
2026-05-08T13:14:36.000+00:00,2026-05-08T08:14:36.000-05:00,0,46,813,4080,-150000,1012.665899,-161.790802,-312.192657,354.524638,-0.210428,59.981544,0,-380.401484,162112.3584,-162084.1648,1014.196107,-379.218366,170,10,1,1,,,,
2026-05-08T13:14:38.000+00:00,2026-05-08T08:14:38.000-05:00,0,46,746,4080,-150000,1081.830808,-161.790802,-312.192657,354.493805,-0.124639,59.981544,0,-390.221055,162083.744,-162070.2784,1084.23279,-389.568805,240,10,1,1,,,,
2026-05-08T13:14:40.000+00:00,2026-05-08T08:14:40.000-05:00,0,46,788,4080,-150000,1077.73852,-238.478546,-322.204285,354.398132,-0.170238,59.981544,0,-389.571227,162072.8032,-162049.2384,1078.180832,-383.114766,240,10,1,1,,,,
2026-05-08T13:14:42.000+00:00,2026-05-08T08:14:42.000-05:00,0,46,789,4080,-150000,1099.302113,-163.450409,-322.204285,354.530202,-0.125486,59.981544,0,-383.868986,162117.408,-162109.8336,1099.338622,-381.251195,250,10,1,1,,,,
2026-05-08T13:14:44.000+00:00,2026-05-08T08:14:44.000-05:00,0,46,783,4080,-150000,1308.777309,-163.450409,-322.204285,354.530924,-0.125486,59.981544,0,-380.448555,162114.8832,-162085.0064,1312.565754,-378.570585,460,10,1,1,,,,
2026-05-08T13:14:46.000+00:00,2026-05-08T08:14:46.000-05:00,0,46,982,4080,-150000,1304.337928,-249.991913,-322.204285,354.466634,-0.194243,59.981544,0,-385.4028,162083.3232,-162079.9568,1308.374032,-384.674744,460,10,1,1,,,,
2026-05-08T13:14:48.000+00:00,2026-05-08T08:14:48.000-05:00,0,46,980,4080,-150000,871.47211,-439.791687,-322.204285,354.609365,-0.317783,59.981544,0,-386.152317,162120.3536,-162088.3728,875.594733,-384.654771,40,10,1,1,,,,
2026-05-08T13:14:50.000+00:00,2026-05-08T08:14:50.000-05:00,0,46,596,4080,-150000,1115.837057,-30.76985,-322.204285,354.446686,-0.023274,59.981544,0,-387.425401,162089.6352,-162074.9072,1118.294219,-385.406694,270,10,1,1,,,,
2026-05-08T13:14:52.000+00:00,2026-05-08T08:14:52.000-05:00,0,46,795,4080,-150000,1112.36623,-30.76985,-322.204285,354.519592,-0.023274,59.981544,0,-386.494158,162107.7296,-162100.576,1112.3657,-384.713256,270,10,1,1,,,,
2026-05-08T13:14:54.000+00:00,2026-05-08T08:14:54.000-05:00,0,46,579,4080,-150000,911.687697,53.894814,-312.004608,354.529734,0.040273,59.981544,0,-385.756739,162111.096,-162069.016,911.687697,-384.937219,70,10,1,1,,,,
2026-05-08T13:14:56.000+00:00,2026-05-08T08:14:56.000-05:00,0,46,604,4080,-150000,905.926033,-71.215202,-312.004608,354.494944,-0.053511,59.981544,0,-385.120243,162099.9448,-162077.432,911.846821,-383.936121,70,10,1,1,,,,
2026-05-08T13:14:58.000+00:00,2026-05-08T08:14:58.000-05:00,0,46,605,4080,-150000,1102.273608,214.690231,-312.004608,354.504395,0.167118,59.981544,0,-384.100376,162108.5712,-162104.1528,1103.709041,-383.083726,250,10,1,1,,,,
2026-05-08T13:15:00.000+00:00,2026-05-08T08:15:00.000-05:00,0,46,597,4080,-150000,1103.64079,214.690231,-312.004608,354.539958,0.167118,59.981544,0,-386.167314,162098.472,-162074.9072,1104.314694,-382.898266,250,10,1,1,,,,
2026-05-08T13:15:02.000+00:00,2026-05-08T08:15:02.000-05:00,0,46,743,4080,-150000,950.80748,-99.455673,-312.004608,354.487569,-0.074296,59.981544,0,-387.888424,162091.3184,-162068.1744,951.461433,-383.749695,100,10,1,1,,,,
2026-05-08T13:15:04.000+00:00,2026-05-08T08:15:04.000-05:00,0,46,661,4080,-150000,1050.006755,233.113571,-312.004608,354.532043,0.174328,59.981544,0,-385.151508,162093.0016,-162083.744,1051.490303,-382.411348,200,10,1,1,,,,
2026-05-08T13:15:06.000+00:00,2026-05-08T08:15:06.000-05:00,0,46,450,4080,-150000,1048.013137,233.113571,-312.004608,354.523885,0.174328,59.981544,0,-381.596986,162095.9472,-162089.6352,1051.361131,-378.947017,200,10,1,1,,,,
2026-05-08T13:15:08.000+00:00,2026-05-08T08:15:08.000-05:00,0,46,632,4080,-150000,957.338141,54.004112,-312.004608,354.5112,0.041041,59.981544,0,-377.73868,162098.8928,-162096.7888,959.810716,-376.970489,120,10,1,1,,,,
2026-05-08T13:15:10.000+00:00,2026-05-08T08:15:10.000-05:00,0,46,593,4080,-150000,959.584948,54.004112,-322.936859,354.552511,0.041041,59.981544,0,-378.091302,162145.6016,-162099.7344,960.778881,-376.655492,120,10,1,1,,,,
2026-05-08T13:15:12.000+00:00,2026-05-08T08:15:12.000-05:00,0,46,318,4080,-150000,0,680.342773,-322.936859,354.624613,0.468015,59.981544,0,-384.668002,162138.448,-162094.6848,0,-380.898316,0,10,1,1,,,,
2026-05-08T13:15:14.000+00:00,2026-05-08T08:15:14.000-05:00,0,46,-169,4080,-150000,0,839.760071,-312.909058,354.464844,0.550636,59.981544,0,-384.882057,162081.2192,-162064.3872,0,-377.165573,0,10,1,1,,,,
2026-05-08T13:15:16.000+00:00,2026-05-08T08:15:16.000-05:00,0,46,-427,4080,-150000,589.092288,839.760071,-312.909058,354.510213,0.550636,59.981544,0,-378.822019,162063.9664,-162063.5456,4080,-368.532126,-310,10,1,1,,,,
2026-05-08T13:15:18.000+00:00,2026-05-08T08:15:18.000-05:00,0,46,13,4080,-150000,1116.129452,257.652069,-323.298187,354.595449,0.189774,59.981544,0,-381.126818,162110.2544,-162106.888,4080,-378.500499,120,10,1,1,,,,
2026-05-08T13:15:20.000+00:00,2026-05-08T08:15:20.000-05:00,0,46,613,4080,-150000,708.805661,-224.042847,-324.432983,354.468974,-0.167008,59.981544,0,-383.970381,162076.1696,-162050.5008,1066.748641,-381.904396,-230,10,1,1,,,,
2026-05-08T13:15:22.000+00:00,2026-05-08T08:15:22.000-05:00,0,46,488,4080,-150000,1329.488752,154.880814,-318.53125,354.62914,0.114291,59.981544,0,-381.163111,162140.9728,-162068.1744,1330.507859,-380.584627,420,10,1,1,,,,
2026-05-08T13:15:24.000+00:00,2026-05-08T08:15:24.000-05:00,0,46,806,4080,-150000,591.547526,-474.348694,-318.53125,354.576538,-0.074606,59.979263,0,-383.034975,162119.512,-162093.8432,1305.241241,-380.62968,-310,10,1,1,,,,
2026-05-08T13:15:26.000+00:00,2026-05-08T08:15:26.000-05:00,0,46,434,4080,-150000,4080,263.824158,-318.53125,354.471293,0.187109,59.979263,0,-388.09591,162074.9072,-162070.2784,4080,-387.371209,120,10,1,1,,,,
2026-05-08T13:15:28.000+00:00,2026-05-08T08:15:28.000-05:00,0,46,758,4080,-150000,1093.391642,-268.631775,-321.212067,354.60497,-0.236964,59.979263,0,-391.41314,162111.9376,-162093.4224,1113.966726,-388.645325,120,10,1,1,,,,
2026-05-08T13:15:30.000+00:00,2026-05-08T08:15:30.000-05:00,0,46,762,4080,-150000,955.468637,-136.423233,-321.212067,354.420349,-0.103512,59.979263,0,-395.239301,162088.7936,-162074.0656,967.556726,-393.103244,50,10,1,1,,,,
2026-05-08T13:15:32.000+00:00,2026-05-08T08:15:32.000-05:00,0,46,454,4080,-150000,1259.646633,2798.280762,-324.66925,354.517171,0.702401,59.979263,0,-397.504555,162071.9616,-162060.1792,4080,-393.617597,210,10,1,1,,,,
2026-05-08T13:15:34.000+00:00,2026-05-08T08:15:34.000-05:00,0,46,743,4080,-150000,1389.541093,76.469269,-324.66925,354.584452,0.048406,59.979263,0,-391.712741,162113.2,-162071.9616,1405.783798,-390.350265,430,10,1,1,,,,
2026-05-08T13:15:36.000+00:00,2026-05-08T08:15:36.000-05:00,0,46,1027,4080,-150000,1360.365265,-353.718323,-324.66925,354.630554,-0.256248,59.979263,0,-396.801816,162128.7696,-162093.4224,1372.369466,-393.673998,430,10,1,1,,,,
2026-05-08T13:15:38.000+00:00,2026-05-08T08:15:38.000-05:00,0,46,1031,4080,-150000,1322.424323,-306.126038,-324.661713,354.424662,-0.22842,59.979263,0,-393.929629,162093.4224,-162064.808,1324.20542,-393.299155,450,10,1,1,,,,
2026-05-08T13:15:40.000+00:00,2026-05-08T08:15:40.000-05:00,0,46,877,4080,-150000,1314.263254,-281.465546,-321.102539,354.468374,-0.212106,59.979263,0,-394.241093,162102.68,-162078.2736,1319.644016,-393.151036,450,10,1,1,,,,
2026-05-08T13:15:42.000+00:00,2026-05-08T08:15:42.000-05:00,0,46,992,4080,-150000,1078.830338,-245.945541,-321.102539,354.567719,-0.183979,59.979263,0,-397.645347,162075.7488,-162045.872,1083.067443,-393.681776,230,10,1,1,,,,
2026-05-08T13:15:44.000+00:00,2026-05-08T08:15:44.000-05:00,0,46,885,4080,-150000,953.9074,-118.035362,-309.386566,354.50826,-0.088491,59.979263,0,-393.508343,162106.0464,-162067.7536,1019.882192,-390.526427,110,10,1,1,,,,
2026-05-08T13:15:46.000+00:00,2026-05-08T08:15:46.000-05:00,0,46,692,4080,-150000,1022.636494,-105.195221,-309.386566,354.453217,-0.088491,59.979263,0,-395.914707,162107.7296,-162090.8976,1023.741198,-387.697097,180,10,1,1,,,,
2026-05-08T13:15:48.000+00:00,2026-05-08T08:15:48.000-05:00,0,46,703,4080,-150000,791.463152,5104.583984,-309.386566,354.575124,0.759136,59.979263,0,-388.533234,162087.5312,-162082.0608,795.945055,-386.111381,-110,10,1,1,,,,
2026-05-08T13:15:50.000+00:00,2026-05-08T08:15:50.000-05:00,0,46,281,4080,-150000,391.187578,448.507324,-319.750183,354.435496,0.04824,59.979263,0,-383.84058,162076.5904,-162047.1344,4080,-381.806777,-470,10,1,1,,,,
2026-05-08T13:15:52.000+00:00,2026-05-08T08:15:52.000-05:00,0,46,145,4080,-150000,1179.956564,448.507324,-309.692596,354.490072,0.324322,59.979263,0,-384.00013,162085.848,-162068.1744,1186.871809,-379.946347,230,10,1,1,,,,
2026-05-08T13:15:54.000+00:00,2026-05-08T08:15:54.000-05:00,0,46,632,4080,-150000,1233.82677,-304.345398,-320.636292,354.550201,-0.220211,59.979263,0,-384.548816,162123.2992,-162083.744,1235.46394,-382.973344,330,10,1,1,,,,
2026-05-08T13:15:56.000+00:00,2026-05-08T08:15:56.000-05:00,0,46,888,4080,-150000,881.850114,-372.591522,-320.636292,354.530619,-0.283071,59.979263,0,-384.759371,162102.2592,-162045.0304,1209.343371,-383.701283,10,10,1,1,,,,
2026-05-08T13:15:58.000+00:00,2026-05-08T08:15:58.000-05:00,0,46,888,4080,-150000,1618.928604,-29.660589,-309.147827,354.421326,-0.019168,59.979263,0,-380.663513,162091.7392,-162044.6096,1624.828415,-379.422658,740,10,1,1,,,,
2026-05-08T13:16:00.000+00:00,2026-05-08T08:16:00.000-05:00,0,46,800,4080,-150000,1610.024955,-770.616394,-323.144348,354.612254,-0.019168,59.979263,0,-379.758802,162141.3936,-162125.4032,1613.516169,-379.42788,740,10,1,1,,,,
2026-05-08T13:16:02.000+00:00,2026-05-08T08:16:02.000-05:00,0,46,1234,4080,-150000,1661.355694,-714.470825,-323.144348,354.526794,-0.484806,59.979263,0,-387.496577,162115.304,-162099.3136,1663.916469,-383.631019,800,10,1,1,,,,
2026-05-08T13:16:04.000+00:00,2026-05-08T08:16:04.000-05:00,0,46,1325,4080,-150000,1656.982052,-818.202087,-323.144348,354.382385,-0.534175,59.979263,0,-386.22142,162066.4912,-162041.2432,1657.093294,-382.610772,800,10,1,1,,,,
2026-05-08T13:16:06.000+00:00,2026-05-08T08:16:06.000-05:00,0,46,602,4080,-150000,1763.227412,848.472534,-323.144348,354.448781,0.548003,59.979263,0,-377.465649,162110.2544,-162061.0208,1789.66425,-374.428177,880,10,1,1,,,,
2026-05-08T13:16:08.000+00:00,2026-05-08T08:16:08.000-05:00,0,46,1051,4080,-150000,1877.130891,848.472534,-320.742615,354.61972,0.548003,59.979263,0,-377.314607,162135.9232,-162119.0912,1878.633962,-377.314607,990,10,1,1,,,,
2026-05-08T13:16:10.000+00:00,2026-05-08T08:16:10.000-05:00,0,46,1433,4080,-150000,1866.267837,-923.51178,-309.908203,354.602224,-0.588685,59.979263,0,-389.404708,162116.1456,-162054.7088,1867.299245,-389.09295,990,10,1,1,,,,
