Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:16:12.000+00:00,2026-05-08T08:16:12.000-05:00,0,46,1328,4080,-150000,0,-1007.397278,-309.908203,354.370351,-0.632495,59.979263,0,-384.635032,162047.5552,-162044.6096,0,-381.107194,0,10,1,1,,,,
2026-05-08T13:16:14.000+00:00,2026-05-08T08:16:14.000-05:00,0,46,59,4080,-150000,0,850.333923,-303.935699,354.423584,0.553912,59.979263,0,-379.091098,162105.2048,-162075.328,0,-376.206758,0,10,1,1,,,,
2026-05-08T13:16:16.000+00:00,2026-05-08T08:16:16.000-05:00,0,46,-217,4080,-150000,0,850.333923,-303.935699,354.613464,0.543579,59.979263,0,-376.820605,162111.9376,-162081.2192,0,-376.093876,0,10,1,1,,,,
2026-05-08T13:16:18.000+00:00,2026-05-08T08:16:18.000-05:00,0,46,-291,4080,-150000,0,837.607605,-303.935699,354.487803,0.543579,59.979263,0,-377.7819,162066.912,-162062.704,0,-375.959169,0,10,1,1,,,,
2026-05-08T13:16:20.000+00:00,2026-05-08T08:16:20.000-05:00,0,46,-291,4080,-150000,0,837.607605,-302.894012,354.454915,0.543579,59.979263,0,-379.008916,162044.1888,-162007.1584,0,-374.812893,0,10,1,1,,,,
2026-05-08T13:16:22.000+00:00,2026-05-08T08:16:22.000-05:00,0,46,-290,4080,-150000,0,848.974304,-297.531586,354.587097,0.543579,59.985706,0,-374.634557,162150.2304,-162047.1344,0,-372.179155,0,10,1,1,,,,
2026-05-08T13:16:24.000+00:00,2026-05-08T08:16:24.000-05:00,0,46,-281,4080,-150000,0,841.885864,-318.309418,354.819295,0.561227,59.985706,0,-378.877172,162167.4832,-162133.8192,0,-375.116463,0,10,1,1,,,,
2026-05-08T13:16:26.000+00:00,2026-05-08T08:16:26.000-05:00,0,46,-285,4080,-150000,0,848.401367,-306.533905,354.590719,0.561713,59.985706,0,-2076.38277,162124.9824,-162086.2688,0,-369.251516,0,-1670,1,1,,,,
2026-05-08T13:16:28.000+00:00,2026-05-08T08:16:28.000-05:00,0,46,-284,4080,-150000,0,809.426025,1953.053345,354.398722,0.561713,59.993202,0,-368.009084,161883.864,-161833.368,0,-367.681612,0,10,1,1,,,,
2026-05-08T13:16:30.000+00:00,2026-05-08T08:16:30.000-05:00,0,46,-284,4080,-150000,0,851.265381,1771.216797,354.669362,0.548479,59.993202,0,-377.839404,162103.9424,-162000.4256,0,-373.721628,0,10,1,1,,,,
2026-05-08T13:16:32.000+00:00,2026-05-08T08:16:32.000-05:00,0,46,-285,4080,-150000,0,851.238464,-307.574066,354.553894,0.548479,59.993202,0,-376.414416,162110.6752,-162070.2784,0,-376.032524,0,10,1,1,,,,
2026-05-08T13:16:34.000+00:00,2026-05-08T08:16:34.000-05:00,0,46,-282,4080,-150000,0,851.238464,-318.476013,354.287099,0.548479,59.993202,0,-378.555426,162029.4608,-161998.7424,0,-376.447216,0,10,1,1,,,,
2026-05-08T13:16:36.000+00:00,2026-05-08T08:16:36.000-05:00,0,46,-285,4080,-150000,0,839.102783,-318.476013,354.509155,0.548479,59.993202,0,-375.463815,162128.3488,-162066.4912,0,-374.858346,0,10,1,1,,,,
2026-05-08T13:16:38.000+00:00,2026-05-08T08:16:38.000-05:00,0,46,-286,4080,-150000,0,850.551147,-318.476013,354.755168,0.560125,59.993202,0,-376.870939,162165.3792,-162120.3536,0,-375.851016,0,10,1,1,,,,
2026-05-08T13:16:40.000+00:00,2026-05-08T08:16:40.000-05:00,0,46,-287,4080,-150000,0,850.551147,-318.476013,354.5277,0.555153,59.993202,0,-380.650081,162078.6944,-162039.9808,0,-377.138524,0,10,1,1,,,,
2026-05-08T13:16:42.000+00:00,2026-05-08T08:16:42.000-05:00,0,46,-286,4080,-150000,0,850.551147,-318.476013,354.549327,0.555153,59.993202,0,-376.49414,162105.6256,-162090.8976,0,-375.626074,0,10,1,1,,,,
2026-05-08T13:16:44.000+00:00,2026-05-08T08:16:44.000-05:00,0,46,-287,4080,-150000,0,839.309753,-318.476013,354.4723,0.555153,59.993202,0,-375.825508,162103.5216,-162074.0656,0,-375.031609,0,10,1,1,,,,
2026-05-08T13:16:46.000+00:00,2026-05-08T08:16:46.000-05:00,0,46,-286,4080,-150000,0,839.309753,-318.476013,354.371318,0.555153,59.993202,0,-376.391735,162045.872,-162029.04,0,-375.764207,0,10,1,1,,,,
2026-05-08T13:16:48.000+00:00,2026-05-08T08:16:48.000-05:00,0,46,-288,4080,-150000,0,839.309753,-307.390472,354.506053,0.548671,59.993202,0,-374.892588,162097.6304,-162063.9664,0,-374.71212,0,10,1,1,,,,
2026-05-08T13:16:50.000+00:00,2026-05-08T08:16:50.000-05:00,0,46,-286,4080,-150000,0,839.309753,-326.014923,354.507833,0.548671,59.993202,0,-375.663944,162111.9376,-162105.6256,0,-375.538163,0,10,1,1,,,,
2026-05-08T13:16:52.000+00:00,2026-05-08T08:16:52.000-05:00,0,46,-285,4080,-150000,0,853.527771,-308.844788,354.478882,0.548671,59.993202,0,-378.246506,162081.64,-162081.2192,0,-375.980913,0,10,1,1,,,,
2026-05-08T13:16:54.000+00:00,2026-05-08T08:16:54.000-05:00,0,46,-285,4080,-150000,0,842.319458,-314.464905,354.497854,0.548671,59.993202,0,-377.332686,162108.1504,-162097.6304,0,-375.812089,0,10,1,1,,,,
2026-05-08T13:16:56.000+00:00,2026-05-08T08:16:56.000-05:00,0,46,-281,4080,-150000,0,842.319458,-314.464905,354.532806,0.548671,59.993202,0,-378.937121,162093.4224,-162077.432,0,-375.546862,0,10,1,1,,,,
2026-05-08T13:16:58.000+00:00,2026-05-08T08:16:58.000-05:00,0,46,-286,4080,-150000,0,842.319458,-314.464905,354.426992,0.548671,59.993202,0,-376.317989,162069.016,-162050.08,0,-374.936279,0,10,1,1,,,,
2026-05-08T13:17:00.000+00:00,2026-05-08T08:17:00.000-05:00,0,46,-291,4080,-150000,0,853.452271,-314.464905,354.494242,0.548671,59.993202,0,-379.944841,162072.8032,-162071.5408,0,-375.490189,0,10,1,1,,,,
2026-05-08T13:17:02.000+00:00,2026-05-08T08:17:02.000-05:00,0,46,-293,4080,-150000,0,853.452271,-314.464905,354.478831,0.548671,59.993202,0,-379.559338,162105.6256,-162090.8976,0,-376.483209,0,10,1,1,,,,
2026-05-08T13:17:04.000+00:00,2026-05-08T08:17:04.000-05:00,0,46,-284,4080,-150000,0,838.707581,-314.464905,354.454539,0.548671,59.993202,0,-376.762242,162071.12,-162055.9712,0,-376.22673,0,10,1,1,,,,
2026-05-08T13:17:06.000+00:00,2026-05-08T08:17:06.000-05:00,0,46,-288,4080,-150000,0,838.707581,-314.355103,354.568837,0.548671,59.993202,0,-375.997678,162090.8976,-162041.2432,0,-375.572175,0,10,1,1,,,,
2026-05-08T13:17:08.000+00:00,2026-05-08T08:17:08.000-05:00,0,46,-288,4080,-150000,0,838.707581,-314.355103,354.576803,0.54774,60.003475,0,-376.486666,162112.3584,-162102.68,0,-373.893013,0,10,1,1,,,,
2026-05-08T13:17:10.000+00:00,2026-05-08T08:17:10.000-05:00,0,46,-289,4080,-150000,0,838.707581,-309.67157,354.51359,0.54774,60.003475,0,-378.490369,162058.0752,-162049.2384,0,-375.343595,0,10,1,1,,,,
2026-05-08T13:17:12.000+00:00,2026-05-08T08:17:12.000-05:00,0,46,-286,4080,-150000,0,838.707581,-309.67157,354.514394,0.54774,60.003475,0,-379.626214,162101.8384,-162094.6848,0,-375.144678,0,10,1,1,,,,
2026-05-08T13:17:14.000+00:00,2026-05-08T08:17:14.000-05:00,0,46,-283,4080,-150000,0,838.707581,-309.67157,354.442159,0.54774,60.003475,0,-377.9936,162078.2736,-162051.7632,0,-375.811732,0,10,1,1,,,,
2026-05-08T13:17:16.000+00:00,2026-05-08T08:17:16.000-05:00,0,46,-286,4080,-150000,0,838.707581,-315.145142,354.397827,0.54774,60.003475,0,-382.950618,162037.0352,-162029.04,0,-378.336061,0,10,1,1,,,,
2026-05-08T13:17:18.000+00:00,2026-05-08T08:17:18.000-05:00,0,46,-284,4080,-150000,0,838.707581,-315.145142,354.420054,0.54774,60.003475,0,-379.499474,162070.6992,-162044.1888,0,-375.356545,0,10,1,1,,,,
2026-05-08T13:17:20.000+00:00,2026-05-08T08:17:20.000-05:00,0,46,-282,4080,-150000,0,838.707581,-315.145142,354.460327,0.54774,60.003475,0,-380.063138,162079.536,-162067.3328,0,-376.721878,0,10,1,1,,,,
2026-05-08T13:17:22.000+00:00,2026-05-08T08:17:22.000-05:00,0,46,-285,4080,-150000,0,851.315125,-310.096039,354.649506,0.54774,59.995148,0,-378.782302,162134.24,-162095.1056,0,-376.39926,0,10,1,1,,,,
2026-05-08T13:17:24.000+00:00,2026-05-08T08:17:24.000-05:00,0,46,-286,4080,-150000,0,838.986572,-310.096039,354.689433,0.542302,59.995148,0,-375.44238,162140.1312,-162092.16,0,-373.128884,0,10,1,1,,,,
2026-05-08T13:17:26.000+00:00,2026-05-08T08:17:26.000-05:00,0,46,-287,4080,-150000,0,838.986572,-320.149323,354.387288,0.542302,59.995148,0,-379.670373,162045.872,-162024.832,0,-374.641688,0,10,1,1,,,,
2026-05-08T13:17:28.000+00:00,2026-05-08T08:17:28.000-05:00,0,46,-293,4080,-150000,0,838.986572,-320.149323,354.557434,0.542302,59.995148,0,-375.931133,162100.9968,-162061.8624,0,-374.794641,0,10,1,1,,,,
2026-05-08T13:17:30.000+00:00,2026-05-08T08:17:30.000-05:00,0,46,-296,4080,-150000,0,838.986572,-315.489136,354.565308,0.542302,60.003574,0,-379.218102,162126.2448,-162103.5216,0,-375.900686,0,10,1,1,,,,
2026-05-08T13:17:32.000+00:00,2026-05-08T08:17:32.000-05:00,0,46,-291,4080,-150000,0,838.986572,-325.876343,354.310364,0.542302,60.003574,0,-381.78744,162014.7328,-161976.8608,0,-376.889364,0,10,1,1,,,,
2026-05-08T13:17:34.000+00:00,2026-05-08T08:17:34.000-05:00,0,46,-290,4080,-150000,0,850.287048,-325.876343,354.356944,0.542302,60.003574,0,-376.175514,162091.7392,-162010.104,0,-375.480015,0,10,1,1,,,,
2026-05-08T13:17:36.000+00:00,2026-05-08T08:17:36.000-05:00,0,46,-289,4080,-150000,0,850.287048,-324.293945,354.520325,0.542302,60.003574,0,-378.443055,162112.3584,-162064.3872,0,-375.59676,0,10,1,1,,,,
2026-05-08T13:17:38.000+00:00,2026-05-08T08:17:38.000-05:00,0,46,-286,4080,-150000,0,850.287048,-324.293945,354.499207,0.542302,59.992798,0,-378.017496,162082.0608,-162071.12,0,-375.349418,0,10,1,1,,,,
2026-05-08T13:17:40.000+00:00,2026-05-08T08:17:40.000-05:00,0,46,-286,4080,-150000,0,838.984009,-324.293945,354.49648,0.542302,59.992798,0,-377.944528,162091.3184,-162087.1104,0,-375.573418,0,10,1,1,,,,
2026-05-08T13:17:42.000+00:00,2026-05-08T08:17:42.000-05:00,0,46,-280,4080,-150000,0,850.90564,-307.993652,354.539235,0.542302,59.992798,0,-374.894669,162107.7296,-162094.6848,0,-374.894669,0,10,1,1,,,,
2026-05-08T13:17:44.000+00:00,2026-05-08T08:17:44.000-05:00,0,46,-285,4080,-150000,0,850.90564,-318.200287,354.654561,0.542302,59.992798,0,-377.872759,162159.488,-162135.5024,0,-375.669971,0,10,1,1,,,,
2026-05-08T13:17:46.000+00:00,2026-05-08T08:17:46.000-05:00,0,46,-289,4080,-150000,0,838.682678,-317.352875,354.710276,0.542302,59.992798,0,-377.387342,162099.7344,-162028.1984,0,-377.113292,0,10,1,1,,,,
2026-05-08T13:17:48.000+00:00,2026-05-08T08:17:48.000-05:00,0,46,-287,4080,-150000,0,849.325867,-317.352875,354.332957,0.542302,59.992798,0,-381.919073,162015.9952,-162002.5296,0,-379.662331,0,10,1,1,,,,
2026-05-08T13:17:50.000+00:00,2026-05-08T08:17:50.000-05:00,0,46,-285,4080,-150000,0,845.232788,-316.321106,354.561422,0.542302,59.992798,0,-376.407879,162088.3728,-162082.9024,0,-376.001509,0,10,1,1,,,,
2026-05-08T13:17:52.000+00:00,2026-05-08T08:17:52.000-05:00,0,46,-285,4080,-150000,0,845.232788,-316.321106,354.500804,0.542302,59.992798,0,-373.992014,162105.6256,-162074.4864,0,-373.088268,0,10,1,1,,,,
2026-05-08T13:17:54.000+00:00,2026-05-08T08:17:54.000-05:00,0,46,-288,4080,-150000,0,845.232788,-331.551697,354.549205,0.542302,59.992798,0,-379.285338,162069.8576,-162060.1792,0,-375.894566,0,10,1,1,,,,
2026-05-08T13:17:56.000+00:00,2026-05-08T08:17:56.000-05:00,0,46,-288,4080,-150000,0,845.401428,-312.673889,354.562113,0.552322,59.992798,0,-374.443181,162088.7936,-162082.4816,0,-374.030802,0,10,1,1,,,,
2026-05-08T13:17:58.000+00:00,2026-05-08T08:17:58.000-05:00,0,46,-296,4080,-150000,0,845.401428,-329.203003,354.489197,0.538655,59.992798,0,-376.557689,162095.5264,-162086.6896,0,-374.85542,0,10,1,1,,,,
2026-05-08T13:18:00.000+00:00,2026-05-08T08:18:00.000-05:00,0,46,-298,4080,-150000,0,845.401428,-316.014923,354.537537,0.538655,59.992798,0,-377.731445,162086.2688,-162061.8624,0,-376.732204,0,10,1,1,,,,
2026-05-08T13:18:02.000+00:00,2026-05-08T08:18:02.000-05:00,0,46,-297,4080,-150000,0,845.401428,-316.014923,354.38975,0.538655,59.992798,0,-378.144751,162056.392,-162053.0256,0,-376.85856,0,10,1,1,,,,
2026-05-08T13:18:04.000+00:00,2026-05-08T08:18:04.000-05:00,0,46,-296,4080,-150000,0,845.401428,-326.325073,354.45462,0.554797,59.992798,0,-378.462061,162059.7584,-162040.8224,0,-376.243003,0,10,1,1,,,,
2026-05-08T13:18:06.000+00:00,2026-05-08T08:18:06.000-05:00,0,46,-305,4080,-150000,0,844.094238,-315.58374,354.508514,0.553913,59.992798,0,-377.737698,162086.6896,-162047.5552,315.163423,-377.181147,0,10,1,1,,,,
2026-05-08T13:18:08.000+00:00,2026-05-08T08:18:08.000-05:00,0,46,-115,4080,-150000,309.254632,844.094238,-317.982391,354.512777,0.553913,59.982113,0,-378.506384,162103.1008,-162100.1552,309.932306,-373.538496,-540,10,1,1,,,,
2026-05-08T13:18:10.000+00:00,2026-05-08T08:18:10.000-05:00,0,46,-116,4080,-150000,0,833.26001,-316.43399,354.556091,0.545147,59.982113,0,-376.776997,162118.2496,-162039.9808,0,-375.570696,0,10,1,1,,,,
2026-05-08T13:18:12.000+00:00,2026-05-08T08:18:12.000-05:00,0,46,-268,4080,-150000,174.223459,847.965881,-316.806152,354.434977,0.545147,59.982113,0,-375.243917,162114.8832,-162056.8128,174.871742,-372.860503,0,10,1,1,,,,
2026-05-08T13:18:14.000+00:00,2026-05-08T08:18:14.000-05:00,0,46,-183,4080,-150000,177.181982,847.965881,-317.884125,354.56311,0.545147,59.982113,0,-375.371688,162128.7696,-162087.1104,177.308623,-375.239786,0,10,1,1,,,,
2026-05-08T13:18:16.000+00:00,2026-05-08T08:18:16.000-05:00,0,46,-222,4080,-150000,0,846.582886,-317.884125,354.432597,0.547592,59.99234,0,-376.811428,162066.0704,-162050.08,0,-376.42234,0,10,1,1,,,,
2026-05-08T13:18:18.000+00:00,2026-05-08T08:18:18.000-05:00,0,46,-293,4080,-150000,0,846.582886,-317.884125,354.610677,0.547592,59.99234,0,-377.108813,162084.5856,-162070.6992,0,-376.516158,0,10,1,1,,,,
2026-05-08T13:18:20.000+00:00,2026-05-08T08:18:20.000-05:00,0,46,-304,4080,-150000,0,846.582886,-317.884125,354.610677,0.539877,59.99234,0,-377.488936,162077.0112,-162071.9616,0,-375.785937,0,10,1,1,,,,
2026-05-08T13:18:22.000+00:00,2026-05-08T08:18:22.000-05:00,0,46,-307,4080,-150000,0,848.49707,-314.247955,354.501628,0.552038,59.9935,0,-380.399274,162063.9664,-162040.4016,0,-377.821657,0,10,1,1,,,,
2026-05-08T13:18:24.000+00:00,2026-05-08T08:18:24.000-05:00,0,46,-314,4080,-150000,0,848.49707,-314.247955,354.427806,0.54225,59.9935,0,-381.214795,162065.6496,-162061.4416,0,-377.344105,0,10,1,1,,,,
2026-05-08T13:18:26.000+00:00,2026-05-08T08:18:26.000-05:00,0,46,-307,4080,-150000,0,848.49707,-314.247955,354.559438,0.54225,59.9935,0,-379.486856,162117.408,-162098.472,0,-378.600214,0,10,1,1,,,,
2026-05-08T13:18:28.000+00:00,2026-05-08T08:18:28.000-05:00,0,46,-307,4080,-150000,0,848.49707,-307.229492,354.563558,0.54225,59.9935,0,-378.268426,162093.8432,-162054.7088,0,-375.423526,0,10,1,1,,,,
2026-05-08T13:18:30.000+00:00,2026-05-08T08:18:30.000-05:00,0,46,-307,4080,-150000,0,848.49707,-307.229492,354.405314,0.54225,59.9935,0,-379.525641,162041.2432,-162040.8224,0,-378.013089,0,10,1,1,,,,
2026-05-08T13:18:32.000+00:00,2026-05-08T08:18:32.000-05:00,0,46,-305,4080,-150000,0,848.49707,-307.229492,354.508494,0.546674,59.9935,0,-377.831674,162084.5856,-162063.5456,0,-375.9785,0,10,1,1,,,,
2026-05-08T13:18:34.000+00:00,2026-05-08T08:18:34.000-05:00,0,46,-306,4080,-150000,0,848.49707,-322.440369,354.475718,0.557249,59.9935,0,-376.628123,162095.5264,-162072.8032,0,-374.565983,0,10,1,1,,,,
2026-05-08T13:18:36.000+00:00,2026-05-08T08:18:36.000-05:00,0,46,-304,4080,-150000,0,848.49707,-322.440369,354.532349,0.557249,59.9935,0,-378.862339,162092.5808,-162078.2736,0,-375.411359,0,10,1,1,,,,
2026-05-08T13:18:38.000+00:00,2026-05-08T08:18:38.000-05:00,0,46,-301,4080,-150000,0,848.49707,-322.440369,354.592275,0.557249,59.9935,0,-377.053935,162128.3488,-162085.0064,0,-374.363622,0,10,1,1,,,,
2026-05-08T13:18:40.000+00:00,2026-05-08T08:18:40.000-05:00,0,46,-303,4080,-150000,0,848.49707,-311.356354,354.508718,0.537245,59.9935,0,-376.441631,162069.016,-162068.5952,0,-373.84367,0,10,1,1,,,,
2026-05-08T13:18:42.000+00:00,2026-05-08T08:18:42.000-05:00,0,46,-300,4080,-150000,0,848.49707,-310.181427,354.605286,0.548724,59.9935,0,-377.763381,162088.3728,-162088.3728,0,-374.855952,0,10,1,1,,,,
2026-05-08T13:18:44.000+00:00,2026-05-08T08:18:44.000-05:00,0,46,-300,4080,-150000,0,850.072754,-310.181427,354.502218,0.548724,59.9935,0,-379.26968,162058.9168,-162047.5552,0,-375.937953,0,10,1,1,,,,
2026-05-08T13:18:46.000+00:00,2026-05-08T08:18:46.000-05:00,0,46,-298,4080,-150000,0,839.743225,-314.703857,354.51356,0.547004,59.9935,0,-378.354245,162068.1744,-162043.768,0,-376.380218,0,10,1,1,,,,
2026-05-08T13:18:48.000+00:00,2026-05-08T08:18:48.000-05:00,0,46,-297,4080,-150000,0,839.743225,-314.703857,354.434825,0.56355,59.9935,0,-379.006038,162090.056,-162067.7536,0,-375.776084,0,10,1,1,,,,
2026-05-08T13:18:50.000+00:00,2026-05-08T08:18:50.000-05:00,0,46,-290,4080,-150000,0,839.409241,-331.70871,354.449829,0.56113,59.9935,0,-378.374513,162100.1552,-162092.5808,0,-374.142739,0,10,1,1,,,,
2026-05-08T13:18:52.000+00:00,2026-05-08T08:18:52.000-05:00,0,46,-292,4080,-150000,0,849.728882,-317.396362,354.524312,0.56113,59.9935,0,-377.892434,162100.1552,-162093.0016,0,-376.801306,0,10,1,1,,,,
2026-05-08T13:18:54.000+00:00,2026-05-08T08:18:54.000-05:00,0,46,-290,4080,-150000,0,849.728882,-317.396362,354.512136,0.544621,59.9935,0,-378.597894,162076.5904,-162064.3872,0,-375.32426,0,10,1,1,,,,
2026-05-08T13:18:56.000+00:00,2026-05-08T08:18:56.000-05:00,0,46,-293,4080,-150000,0,849.728882,-317.396362,354.565409,0.544621,59.9935,0,-377.227502,162108.1504,-162107.7296,0,-375.684248,0,10,1,1,,,,
2026-05-08T13:18:58.000+00:00,2026-05-08T08:18:58.000-05:00,0,46,-290,4080,-150000,0,849.728882,-317.396362,354.406148,0.544621,59.9935,0,-382.274659,162080.3776,-162053.8672,0,-381.483591,0,10,1,1,,,,
2026-05-08T13:19:00.000+00:00,2026-05-08T08:19:00.000-05:00,0,46,-292,4080,-150000,0,849.728882,-317.396362,354.543854,0.544621,59.9935,0,-377.973977,162114.8832,-162080.7984,0,-375.742725,0,10,1,1,,,,
2026-05-08T13:19:02.000+00:00,2026-05-08T08:19:02.000-05:00,0,46,-288,4080,-150000,0,838.24353,-317.396362,354.559713,0.557828,59.9935,0,-379.306045,162072.8032,-162050.9216,0,-375.937269,0,10,1,1,,,,
2026-05-08T13:19:04.000+00:00,2026-05-08T08:19:04.000-05:00,0,46,-291,4080,-150000,0,848.748169,-317.396362,354.404734,0.547591,60.003162,0,-376.506286,162073.224,-162061.4416,0,-376.076314,0,10,1,1,,,,
2026-05-08T13:19:06.000+00:00,2026-05-08T08:19:06.000-05:00,0,46,-289,4080,-150000,0,848.748169,-317.396362,354.471934,0.558086,60.003162,0,-378.622796,162119.0912,-162078.6944,0,-376.560715,0,10,1,1,,,,
2026-05-08T13:19:08.000+00:00,2026-05-08T08:19:08.000-05:00,0,46,-292,4080,-150000,0,848.748169,-317.396362,354.597646,0.544283,60.003162,0,-381.175043,162105.6256,-162061.0208,0,-378.920878,0,10,1,1,,,,
2026-05-08T13:19:10.000+00:00,2026-05-08T08:19:10.000-05:00,0,46,-291,4080,-150000,0,849.371094,-317.396362,354.345378,0.558036,60.003162,0,-378.224573,162038.7184,-162011.3664,0,-376.189489,0,10,1,1,,,,
2026-05-08T13:19:12.000+00:00,2026-05-08T08:19:12.000-05:00,0,46,-293,4080,-150000,0,849.371094,-317.396362,354.461141,0.558036,60.003162,0,-379.108122,162106.888,-162073.224,0,-376.703622,0,10,1,1,,,,
2026-05-08T13:19:14.000+00:00,2026-05-08T08:19:14.000-05:00,0,46,-290,4080,-150000,0,836.89447,-317.396362,354.595083,0.552909,60.003162,0,-377.991865,162083.744,-162036.6144,0,-376.073753,0,10,1,1,,,,
2026-05-08T13:19:16.000+00:00,2026-05-08T08:19:16.000-05:00,0,46,-291,4080,-150000,0,848.572205,-317.396362,354.305064,0.552909,60.003162,0,-381.902465,162047.1344,-162016.8368,0,-378.402522,0,10,1,1,,,,
2026-05-08T13:19:18.000+00:00,2026-05-08T08:19:18.000-05:00,0,46,-294,4080,-150000,0,848.572205,-313.48877,354.449727,0.552335,60.003162,0,-377.222479,162094.6848,-162076.1696,0,-375.835932,0,10,1,1,,,,
2026-05-08T13:19:20.000+00:00,2026-05-08T08:19:20.000-05:00,0,46,-292,4080,-150000,0,848.572205,-313.48877,354.544393,0.552335,60.003162,0,-379.30856,162116.1456,-162105.2048,0,-376.100492,0,10,1,1,,,,
2026-05-08T13:19:22.000+00:00,2026-05-08T08:19:22.000-05:00,0,46,-295,4080,-150000,0,848.572205,-310.901367,354.525696,0.554076,60.004673,0,-374.971466,162064.3872,-162050.08,0,-373.150921,0,10,1,1,,,,
2026-05-08T13:19:24.000+00:00,2026-05-08T08:19:24.000-05:00,0,46,-295,4080,-150000,0,845.729309,-310.901367,354.539968,0.554076,60.004673,0,-377.477808,162113.6208,-162070.2784,0,-375.850425,0,10,1,1,,,,
2026-05-08T13:19:26.000+00:00,2026-05-08T08:19:26.000-05:00,0,46,-294,4080,-150000,0,845.729309,-311.095184,354.500275,0.554076,60.004673,0,-377.268166,162107.3088,-162104.784,0,-377.02641,0,10,1,1,,,,
2026-05-08T13:19:28.000+00:00,2026-05-08T08:19:28.000-05:00,0,46,-297,4080,-150000,0,845.729309,-308.670471,354.499196,0.554076,60.004673,0,-378.294559,162049.6592,-162049.6592,0,-375.191529,0,10,1,1,,,,
2026-05-08T13:19:30.000+00:00,2026-05-08T08:19:30.000-05:00,0,46,-300,4080,-150000,0,845.729309,-308.670471,354.479045,0.554076,60.004673,0,-375.946403,162090.056,-162069.016,0,-374.55789,0,10,1,1,,,,
2026-05-08T13:19:32.000+00:00,2026-05-08T08:19:32.000-05:00,0,46,-308,4080,-150000,0,845.729309,-312.794189,354.550944,0.554076,60.014259,0,-374.903269,162115.7248,-162098.8928,0,-374.639996,0,10,1,1,,,,
2026-05-08T13:19:34.000+00:00,2026-05-08T08:19:34.000-05:00,0,46,-309,4080,-150000,0,845.729309,-312.794189,354.560842,0.554076,60.014259,0,-378.845162,162067.3328,-162042.5056,0,-375.257534,0,10,1,1,,,,
2026-05-08T13:19:36.000+00:00,2026-05-08T08:19:36.000-05:00,0,46,-310,4080,-150000,0,848.902588,-312.794189,354.439362,0.550883,60.014259,0,-377.040399,162066.0704,-162037.0352,0,-374.805169,0,10,1,1,,,,
2026-05-08T13:19:38.000+00:00,2026-05-08T08:19:38.000-05:00,0,46,-309,4080,-150000,0,848.902588,-312.794189,354.568095,0.550883,60.014259,0,-380.562705,162115.7248,-162103.9424,0,-379.346078,0,10,1,1,,,,
2026-05-08T13:19:40.000+00:00,2026-05-08T08:19:40.000-05:00,0,46,-309,4080,-150000,0,848.902588,-312.794189,354.465118,0.539771,60.014259,0,-379.040528,162054.7088,-162048.3968,0,-376.12823,0,10,1,1,,,,
2026-05-08T13:19:42.000+00:00,2026-05-08T08:19:42.000-05:00,0,46,-312,4080,-150000,0,848.902588,-312.794189,354.422211,0.550494,60.014259,0,-377.495762,162077.0112,-162050.08,0,-375.894261,0,10,1,1,,,,
2026-05-08T13:19:44.000+00:00,2026-05-08T08:19:44.000-05:00,0,46,-308,4080,-150000,0,848.902588,-312.794189,354.519775,0.550494,60.014259,0,-376.706998,162101.4176,-162087.952,0,-376.167725,0,10,1,1,,,,
2026-05-08T13:19:46.000+00:00,2026-05-08T08:19:46.000-05:00,0,46,-300,4080,-150000,0,848.902588,-312.794189,354.530853,0.550494,60.014259,0,-376.989558,162088.3728,-162047.5552,0,-375.145262,0,10,1,1,,,,
2026-05-08T13:19:48.000+00:00,2026-05-08T08:19:48.000-05:00,0,46,-297,4080,-150000,0,848.902588,-312.794189,354.546092,0.550494,60.014259,0,-376.876782,162096.7888,-162069.8576,0,-374.560924,0,10,1,1,,,,
2026-05-08T13:19:50.000+00:00,2026-05-08T08:19:50.000-05:00,0,46,-293,4080,-150000,0,848.902588,-310.920563,354.458445,0.550494,60.014259,0,-376.77516,162072.8032,-162063.5456,0,-376.400969,0,10,1,1,,,,
2026-05-08T13:19:52.000+00:00,2026-05-08T08:19:52.000-05:00,0,46,-288,4080,-150000,0,838.524231,-313.284424,354.553416,0.554556,60.014259,0,-377.146281,162098.0512,-162074.9072,0,-376.529776,0,10,1,1,,,,
2026-05-08T13:19:54.000+00:00,2026-05-08T08:19:54.000-05:00,0,46,-287,4080,-150000,0,838.524231,-313.284424,354.503326,0.554556,60.014259,0,-376.716864,162087.1104,-162085.848,0,-375.691025,0,10,1,1,,,,
2026-05-08T13:19:56.000+00:00,2026-05-08T08:19:56.000-05:00,0,46,-282,4080,-150000,0,838.524231,-313.284424,354.437052,0.554556,60.014259,0,-375.39241,162055.5504,-162049.2384,0,-374.318192,0,10,1,1,,,,
2026-05-08T13:19:58.000+00:00,2026-05-08T08:19:58.000-05:00,0,46,-282,4080,-150000,0,849.613342,-314.033783,354.586385,0.554556,60.014259,0,-376.139559,162090.8976,-162062.704,0,-375.624375,0,10,1,1,,,,
2026-05-08T13:20:00.000+00:00,2026-05-08T08:20:00.000-05:00,0,46,-285,4080,-150000,0,838.826721,-314.033783,354.646688,0.543363,60.014259,0,-378.320207,162127.5072,-162119.9328,0,-375.824285,0,10,1,1,,,,
2026-05-08T13:20:02.000+00:00,2026-05-08T08:20:02.000-05:00,0,46,-288,4080,-150000,0,852.530151,-314.033783,354.471995,0.554658,60.014259,0,-377.808563,162073.6448,-162042.5056,0,-375.707477,0,10,1,1,,,,
2026-05-08T13:20:04.000+00:00,2026-05-08T08:20:04.000-05:00,0,46,-285,4080,-150000,0,852.530151,-309.830505,354.466522,0.554658,60.014259,0,-376.963883,162048.8176,-162010.104,0,-375.926448,0,10,1,1,,,,
2026-05-08T13:20:06.000+00:00,2026-05-08T08:20:06.000-05:00,0,46,-285,4080,-150000,0,841.97052,-309.830505,354.590495,0.554658,60.014259,0,-379.077149,162111.5168,-162102.2592,0,-375.416683,0,10,1,1,,,,
2026-05-08T13:20:08.000+00:00,2026-05-08T08:20:08.000-05:00,0,46,-292,4080,-150000,0,841.97052,-309.830505,354.487885,0.554658,60.014259,0,-377.961435,162098.0512,-162082.9024,0,-375.078518,0,10,1,1,,,,
2026-05-08T13:20:10.000+00:00,2026-05-08T08:20:10.000-05:00,0,46,-293,4080,-150000,0,841.97052,-309.830505,354.46345,0.554658,60.014259,0,-378.145827,162071.12,-162069.016,0,-374.316412,0,10,1,1,,,,
2026-05-08T13:20:12.000+00:00,2026-05-08T08:20:12.000-05:00,0,46,-285,4080,-150000,0,841.97052,-309.239502,354.562673,0.543166,60.014259,0,-377.942812,162103.5216,-162080.7984,0,-375.724397,0,10,1,1,,,,
2026-05-08T13:20:14.000+00:00,2026-05-08T08:20:14.000-05:00,0,46,-286,4080,-150000,0,852.000305,-312.043762,354.562673,0.543166,60.014259,0,-378.56305,162101.8384,-162093.0016,0,-374.996915,0,10,1,1,,,,
2026-05-08T13:20:16.000+00:00,2026-05-08T08:20:16.000-05:00,0,46,-285,4080,-150000,0,841.680115,-312.043762,354.486399,0.557379,60.014259,0,-377.653342,162093.4224,-162089.6352,0,-373.210766,0,10,1,1,,,,
2026-05-08T13:20:18.000+00:00,2026-05-08T08:20:18.000-05:00,0,46,-286,4080,-150000,0,841.680115,-312.043762,354.540731,0.557379,60.014259,0,-378.850584,162092.5808,-162079.9568,0,-375.452857,0,10,1,1,,,,
2026-05-08T13:20:20.000+00:00,2026-05-08T08:20:20.000-05:00,0,46,-293,4080,-150000,0,841.680115,-312.043762,354.475149,0.557379,60.014259,0,-376.328018,162071.12,-162048.3968,0,-375.591382,0,10,1,1,,,,
2026-05-08T13:20:22.000+00:00,2026-05-08T08:20:22.000-05:00,0,46,-296,4080,-150000,0,841.680115,-304.448944,354.453674,0.557379,60.014629,0,-377.822686,162093.8432,-162067.3328,0,-376.400132,0,10,1,1,,,,
2026-05-08T13:20:24.000+00:00,2026-05-08T08:20:24.000-05:00,0,46,-299,4080,-150000,0,841.431702,-304.448944,354.4599,0.545276,60.014629,0,-375.84335,162058.9168,-162058.0752,0,-375.026068,0,10,1,1,,,,
2026-05-08T13:20:26.000+00:00,2026-05-08T08:20:26.000-05:00,0,46,-293,4080,-150000,0,841.431702,-304.448944,354.513621,0.545276,60.014629,0,-376.621012,162101.4176,-162092.16,0,-375.599743,0,10,1,1,,,,
2026-05-08T13:20:28.000+00:00,2026-05-08T08:20:28.000-05:00,0,46,-292,4080,-150000,0,841.431702,-308.560089,354.584503,0.545276,60.014629,0,-376.001668,162104.784,-162076.5904,0,-376.001668,0,10,1,1,,,,
2026-05-08T13:20:30.000+00:00,2026-05-08T08:20:30.000-05:00,0,46,-297,4080,-150000,0,841.431702,-323.96582,354.433919,0.545276,60.014629,0,-376.480409,162065.2288,-162054.7088,0,-375.656966,0,10,1,1,,,,
2026-05-08T13:20:32.000+00:00,2026-05-08T08:20:32.000-05:00,0,46,-291,4080,-150000,0,841.431702,-304.576141,354.477743,0.545276,60.014629,0,-377.521105,162055.9712,-162051.7632,0,-375.283489,0,10,1,1,,,,
2026-05-08T13:20:34.000+00:00,2026-05-08T08:20:34.000-05:00,0,46,-294,4080,-150000,0,841.431702,-319.315613,354.395742,0.545276,60.014629,0,-378.469361,162069.4368,-162067.7536,0,-375.803934,0,10,1,1,,,,
2026-05-08T13:20:36.000+00:00,2026-05-08T08:20:36.000-05:00,0,46,-291,4080,-150000,0,841.431702,-319.315613,354.427399,0.545276,60.00185,0,-378.605448,162043.768,-162031.9856,0,-373.747572,0,10,1,1,,,,
2026-05-08T13:20:38.000+00:00,2026-05-08T08:20:38.000-05:00,0,46,-296,4080,-150000,0,841.431702,-319.315613,354.457001,0.545276,59.9911,0,-377.232984,162086.2688,-162064.808,0,-375.401776,0,10,1,1,,,,
2026-05-08T13:20:40.000+00:00,2026-05-08T08:20:40.000-05:00,0,46,-295,4080,-150000,170.289651,852.483276,-319.315613,354.675547,0.545276,59.9911,0,-377.105226,162158.6464,-162106.888,171.445379,-375.29196,0,10,1,1,,,,
2026-05-08T13:20:42.000+00:00,2026-05-08T08:20:42.000-05:00,0,46,-216,4080,-150000,168.79857,777.943726,-307.450684,354.657979,0.512183,59.9911,0,-376.454806,162140.1312,-162098.0512,169.879325,-374.730324,0,10,1,1,,,,
2026-05-08T13:20:44.000+00:00,2026-05-08T08:20:44.000-05:00,0,46,-218,4080,-150000,0,845.271118,-313.410187,354.472056,0.557372,59.9911,0,-379.106678,162069.8576,-162068.1744,0,-376.584098,0,10,1,1,,,,
2026-05-08T13:20:46.000+00:00,2026-05-08T08:20:46.000-05:00,0,46,-272,4080,-150000,0,845.271118,-313.410187,354.50119,0.557372,59.9911,0,-379.26058,162109.4128,-162058.496,0,-376.957581,0,10,1,1,,,,
2026-05-08T13:20:48.000+00:00,2026-05-08T08:20:48.000-05:00,0,46,-288,4080,-150000,0,845.271118,-313.410187,354.597738,0.558716,59.9911,0,-378.09541,162116.5664,-162077.432,0,-374.946692,0,10,1,1,,,,
2026-05-08T13:20:50.000+00:00,2026-05-08T08:20:50.000-05:00,0,46,-290,4080,-150000,0,834.396973,-313.410187,354.431814,0.558716,59.9911,0,-380.204561,162036.6144,-162025.6736,0,-376.706985,0,10,1,1,,,,
2026-05-08T13:20:52.000+00:00,2026-05-08T08:20:52.000-05:00,0,46,-288,4080,-150000,0,834.396973,-313.410187,354.475342,0.547917,59.9911,0,-376.496576,162112.7792,-162045.872,0,-375.528762,0,10,1,1,,,,
2026-05-08T13:20:54.000+00:00,2026-05-08T08:20:54.000-05:00,0,46,-291,4080,-150000,0,856.351562,-313.410187,354.619029,0.561985,59.9911,0,-378.90598,162131.2944,-162098.472,0,-376.49608,0,10,1,1,,,,
2026-05-08T13:20:56.000+00:00,2026-05-08T08:20:56.000-05:00,0,46,-290,4080,-150000,0,844.684509,-313.410187,354.503306,0.55884,59.9911,0,-378.501881,162083.3232,-162062.2832,0,-376.434399,0,10,1,1,,,,
2026-05-08T13:20:58.000+00:00,2026-05-08T08:20:58.000-05:00,0,46,-291,4080,-150000,0,844.684509,-313.410187,354.42631,0.547503,59.9911,0,-378.15894,162061.8624,-162055.1296,0,-376.58467,0,10,1,1,,,,
2026-05-08T13:21:00.000+00:00,2026-05-08T08:21:00.000-05:00,0,46,-289,4080,-150000,0,844.684509,-313.410187,354.531708,0.547503,59.9911,0,-377.235173,162119.0912,-162090.4768,0,-374.854022,0,10,1,1,,,,
2026-05-08T13:21:02.000+00:00,2026-05-08T08:21:02.000-05:00,0,46,-292,4080,-150000,0,844.684509,-313.410187,354.64091,0.560365,59.9911,0,-376.561051,162118.2496,-162107.7296,0,-375.732096,0,10,1,1,,,,
2026-05-08T13:21:04.000+00:00,2026-05-08T08:21:04.000-05:00,0,46,-290,4080,-150000,0,844.684509,-308.255035,354.465251,0.547738,59.9911,0,-377.66797,162098.8928,-162063.1248,0,-376.184899,0,10,1,1,,,,
2026-05-08T13:21:06.000+00:00,2026-05-08T08:21:06.000-05:00,0,46,-291,4080,-150000,0,844.684509,-305.963409,354.613851,0.560465,60.001415,0,-377.935659,162093.0016,-162064.808,0,-376.586051,0,10,1,1,,,,
2026-05-08T13:21:08.000+00:00,2026-05-08T08:21:08.000-05:00,0,46,-289,4080,-150000,0,844.684509,-305.963409,354.439524,0.560465,60.001415,0,-377.546286,162090.4768,-162061.4416,0,-376.515627,0,10,1,1,,,,
2026-05-08T13:21:10.000+00:00,2026-05-08T08:21:10.000-05:00,0,46,-285,4080,-150000,0,844.684509,-305.963409,354.546539,0.560465,60.001415,0,-378.346968,162095.5264,-162031.5648,0,-376.653951,0,10,1,1,,,,
2026-05-08T13:21:12.000+00:00,2026-05-08T08:21:12.000-05:00,0,46,-287,4080,-150000,0,844.684509,-312.772369,354.423787,0.549263,60.001415,0,-378.175236,162039.56,-162003.3712,0,-375.178317,0,10,1,1,,,,
2026-05-08T13:21:14.000+00:00,2026-05-08T08:21:14.000-05:00,0,46,-289,4080,-150000,0,844.684509,-310.812408,354.455536,0.549263,60.001415,0,-379.066283,162057.2336,-162028.6192,0,-375.789343,0,10,1,1,,,,
2026-05-08T13:21:16.000+00:00,2026-05-08T08:21:16.000-05:00,0,46,-286,4080,-150000,0,844.684509,-310.812408,354.339579,0.549263,60.001415,0,-378.141874,162045.4512,-162041.2432,0,-376.876655,0,10,1,1,,,,
2026-05-08T13:21:18.000+00:00,2026-05-08T08:21:18.000-05:00,0,46,-292,4080,-150000,0,844.684509,-310.812408,354.549896,0.559385,60.001415,0,-375.070502,162108.992,-162100.9968,0,-375.070502,0,10,1,1,,,,
2026-05-08T13:21:20.000+00:00,2026-05-08T08:21:20.000-05:00,0,46,-286,4080,-150000,0,844.684509,-310.812408,354.589956,0.559385,60.001415,0,-375.696177,162135.0816,-162106.888,0,-374.067777,0,10,1,1,,,,
2026-05-08T13:21:22.000+00:00,2026-05-08T08:21:22.000-05:00,0,46,-290,4080,-150000,0,844.684509,-310.812408,354.58077,0.552176,60.012245,0,-374.358572,162136.7648,-162125.824,0,-374.358572,0,10,1,1,,,,
2026-05-08T13:21:24.000+00:00,2026-05-08T08:21:24.000-05:00,0,46,-290,4080,-150000,0,841.259949,-314.968536,354.5637,0.552176,60.012245,0,-377.096763,162097.2096,-162043.768,0,-376.011337,0,10,1,1,,,,
2026-05-08T13:21:26.000+00:00,2026-05-08T08:21:26.000-05:00,0,46,-298,4080,-150000,0,841.259949,-314.968536,354.369364,0.552176,60.012245,0,-378.698408,162044.1888,-162017.6784,0,-375.300749,0,10,1,1,,,,
2026-05-08T13:21:28.000+00:00,2026-05-08T08:21:28.000-05:00,0,46,-286,4080,-150000,0,841.259949,-314.968536,354.510529,0.552176,60.012245,0,-378.341604,162092.16,-162059.7584,0,-374.963129,0,10,1,1,,,,
2026-05-08T13:21:30.000+00:00,2026-05-08T08:21:30.000-05:00,0,46,-287,4080,-150000,0,841.259949,-314.968536,354.511515,0.552176,60.012245,0,-377.2473,162080.3776,-162046.7136,0,-375.641861,0,10,1,1,,,,
2026-05-08T13:21:32.000+00:00,2026-05-08T08:21:32.000-05:00,0,46,-286,4080,-150000,0,841.259949,-314.968536,354.447774,0.552176,60.012245,0,-376.972351,162052.6048,-162046.7136,0,-375.109897,0,10,1,1,,,,
2026-05-08T13:21:34.000+00:00,2026-05-08T08:21:34.000-05:00,0,46,-286,4080,-150000,0,841.259949,-314.968536,354.639343,0.552176,60.012245,0,-376.255297,162123.72,-162121.1952,0,-375.572247,0,10,1,1,,,,
2026-05-08T13:21:36.000+00:00,2026-05-08T08:21:36.000-05:00,0,46,-286,4080,-150000,0,849.848389,-314.968536,354.555766,0.552176,60.012245,0,-377.038492,162105.2048,-162093.8432,0,-375.028936,0,10,1,1,,,,
2026-05-08T13:21:38.000+00:00,2026-05-08T08:21:38.000-05:00,0,46,-291,4080,-150000,0,839.383545,-314.968536,354.411133,0.552176,60.012245,0,-380.074247,162061.8624,-162056.8128,0,-376.34016,0,10,1,1,,,,
2026-05-08T13:21:40.000+00:00,2026-05-08T08:21:40.000-05:00,0,46,-293,4080,-150000,0,839.383545,-314.968536,354.499929,0.552176,60.012245,0,-378.819448,162091.7392,-162069.8576,0,-377.086961,0,10,1,1,,,,
2026-05-08T13:21:42.000+00:00,2026-05-08T08:21:42.000-05:00,0,46,-297,4080,-150000,0,839.383545,-314.968536,354.486745,0.552176,60.012245,0,-378.115017,162085.0064,-162078.2736,0,-375.060862,0,10,1,1,,,,
2026-05-08T13:21:44.000+00:00,2026-05-08T08:21:44.000-05:00,0,46,-295,4080,-150000,0,839.383545,-305.696289,354.45403,0.552176,60.012245,0,-378.30855,162074.0656,-162063.1248,0,-375.220316,0,10,1,1,,,,
2026-05-08T13:21:46.000+00:00,2026-05-08T08:21:46.000-05:00,0,46,-298,4080,-150000,0,839.383545,-305.696289,354.574249,0.552176,60.012245,0,-378.036662,162090.056,-162081.64,0,-376.931446,0,10,1,1,,,,
2026-05-08T13:21:48.000+00:00,2026-05-08T08:21:48.000-05:00,0,46,-296,4080,-150000,0,839.383545,-306.276489,354.498098,0.552176,60.012245,0,-379.312035,162086.6896,-162082.0608,0,-377.298149,0,10,1,1,,,,
2026-05-08T13:21:50.000+00:00,2026-05-08T08:21:50.000-05:00,0,46,-307,4080,-150000,0,839.383545,-306.276489,354.505219,0.552176,60.012245,0,-375.556071,162069.8576,-162045.4512,0,-374.45214,0,10,1,1,,,,
2026-05-08T13:21:52.000+00:00,2026-05-08T08:21:52.000-05:00,0,46,-311,4080,-150000,0,839.383545,-306.276489,354.463755,0.552176,60.012245,0,-375.896187,162063.1248,-162056.8128,0,-372.954839,0,10,1,1,,,,
2026-05-08T13:21:54.000+00:00,2026-05-08T08:21:54.000-05:00,0,46,-308,4080,-150000,0,839.383545,-313.805298,354.538859,0.552176,60.012245,0,-377.224987,162091.3184,-162066.912,0,-373.758747,0,10,1,1,,,,
2026-05-08T13:21:56.000+00:00,2026-05-08T08:21:56.000-05:00,0,46,-312,4080,-150000,0,839.383545,-313.805298,354.459574,0.552176,60.012245,0,-375.388741,162085.0064,-162069.016,0,-373.15441,0,10,1,1,,,,
2026-05-08T13:21:58.000+00:00,2026-05-08T08:21:58.000-05:00,0,46,-307,4080,-150000,0,839.383545,-313.805298,354.463023,0.559943,60.012245,0,-374.667475,162081.64,-162059.3376,0,-374.667475,0,10,1,1,,,,
2026-05-08T13:22:00.000+00:00,2026-05-08T08:22:00.000-05:00,0,46,-314,4080,-150000,0,839.383545,-313.805298,354.510824,0.559943,60.012245,0,-379.130314,162089.2144,-162079.1152,0,-375.982149,0,10,1,1,,,,
2026-05-08T13:22:02.000+00:00,2026-05-08T08:22:02.000-05:00,0,46,-303,4080,-150000,0,839.383545,-313.805298,354.450185,0.54795,60.012245,0,-377.097849,162066.0704,-162032.8272,0,-377.004176,0,10,1,1,,,,
2026-05-08T13:22:04.000+00:00,2026-05-08T08:22:04.000-05:00,0,46,-304,4080,-150000,0,839.383545,-300.785675,354.40976,0.54795,60.012245,0,-378.01222,162060.1792,-162018.9408,0,-376.334357,0,10,1,1,,,,
2026-05-08T13:22:06.000+00:00,2026-05-08T08:22:06.000-05:00,0,46,-301,4080,-150000,0,839.383545,-306.397736,354.452861,0.561553,60.012245,0,-378.327006,162087.5312,-162081.2192,0,-375.534844,0,10,1,1,,,,
2026-05-08T13:22:08.000+00:00,2026-05-08T08:22:08.000-05:00,0,46,-297,4080,-150000,0,839.383545,-303.622131,354.448934,0.548893,60.000469,0,-374.907381,162064.3872,-162057.2336,0,-374.519867,0,10,1,1,,,,
2026-05-08T13:22:10.000+00:00,2026-05-08T08:22:10.000-05:00,0,46,-302,4080,-150000,0,839.383545,-319.278839,354.444356,0.548893,60.000469,0,-377.204366,162048.8176,-162040.4016,0,-376.210315,0,10,1,1,,,,
2026-05-08T13:22:12.000+00:00,2026-05-08T08:22:12.000-05:00,0,46,-305,4080,-150000,0,839.383545,-301.731049,354.496562,0.548893,59.988873,0,-376.53374,162100.576,-162054.7088,0,-375.872809,0,10,1,1,,,,
2026-05-08T13:22:14.000+00:00,2026-05-08T08:22:14.000-05:00,0,46,-305,4080,-150000,0,839.383545,-301.731049,354.556315,0.548893,59.988873,0,-377.544779,162115.7248,-162098.8928,0,-375.966073,0,10,1,1,,,,
2026-05-08T13:22:16.000+00:00,2026-05-08T08:22:16.000-05:00,0,46,-309,4080,-150000,0,839.383545,-312.930054,354.522074,0.548893,59.988873,0,-377.835207,162116.1456,-162090.056,0,-376.371602,0,10,1,1,,,,
2026-05-08T13:22:18.000+00:00,2026-05-08T08:22:18.000-05:00,0,46,-315,4080,-150000,0,852.047852,-301.25647,354.482859,0.558963,59.988873,0,-377.410019,162071.9616,-162061.0208,0,-373.848926,0,10,1,1,,,,
2026-05-08T13:22:20.000+00:00,2026-05-08T08:22:20.000-05:00,0,46,-318,4080,-150000,0,852.047852,-315.014618,354.562937,0.558963,59.988873,0,-380.299537,162120.7744,-162086.2688,0,-376.939438,0,10,1,1,,,,
2026-05-08T13:22:22.000+00:00,2026-05-08T08:22:22.000-05:00,0,46,-314,4080,-150000,0,852.047852,-302.020477,354.384165,0.558963,59.988873,0,-377.484805,162046.7136,-162029.8816,0,-374.463809,0,10,1,1,,,,
2026-05-08T13:22:24.000+00:00,2026-05-08T08:22:24.000-05:00,0,46,-316,4080,-150000,0,845.096985,-304.220764,354.498586,0.551197,59.985783,0,-379.832576,162080.7984,-162034.5104,0,-375.835563,0,10,1,1,,,,
2026-05-08T13:22:26.000+00:00,2026-05-08T08:22:26.000-05:00,0,46,-313,4080,-150000,0,839.383911,-304.220764,354.527445,0.551197,59.985783,0,-379.042547,162089.6352,-162072.3824,0,-375.341722,0,10,1,1,,,,
2026-05-08T13:22:28.000+00:00,2026-05-08T08:22:28.000-05:00,0,46,-311,4080,-150000,0,839.383911,-304.220764,354.455261,0.551197,59.985783,0,-376.961018,162058.0752,-162055.1296,0,-374.721786,0,10,1,1,,,,
2026-05-08T13:22:30.000+00:00,2026-05-08T08:22:30.000-05:00,0,46,-310,4080,-150000,0,839.383911,-299.013184,354.576976,0.551197,59.985783,0,-375.781187,162164.9584,-162099.3136,0,-375.109434,0,10,1,1,,,,
2026-05-08T13:22:32.000+00:00,2026-05-08T08:22:32.000-05:00,0,46,-300,4080,-150000,0,839.383911,-311.17514,354.720785,0.559166,59.985783,0,-375.863464,162154.0176,-162134.6608,0,-374.755854,0,10,1,1,,,,
2026-05-08T13:22:34.000+00:00,2026-05-08T08:22:34.000-05:00,0,46,-301,4080,-150000,0,839.383911,-310.03949,354.575114,0.559166,59.985783,0,-377.582473,162097.6304,-162093.4224,0,-374.429792,0,10,1,1,,,,
2026-05-08T13:22:36.000+00:00,2026-05-08T08:22:36.000-05:00,0,46,-300,4080,-150000,0,839.383911,-310.03949,354.500336,0.559166,59.999142,0,-378.168182,162095.9472,-162091.3184,0,-376.284023,0,10,1,1,,,,
2026-05-08T13:22:38.000+00:00,2026-05-08T08:22:38.000-05:00,0,46,-304,4080,-150000,0,851.287231,-310.03949,354.631185,0.559166,60.010883,0,-375.211442,162151.072,-162149.3888,0,-375.211442,0,10,1,1,,,,
2026-05-08T13:22:40.000+00:00,2026-05-08T08:22:40.000-05:00,0,46,-297,4080,-150000,0,851.287231,-310.03949,354.65034,0.559166,60.010883,0,-379.825292,162077.0112,-162016.416,0,-376.800114,0,10,1,1,,,,
2026-05-08T13:22:42.000+00:00,2026-05-08T08:22:42.000-05:00,0,46,-304,4080,-150000,0,851.647766,-310.03949,354.241292,0.548288,60.010883,0,-377.220739,162030.7232,-161995.376,0,-375.6062,0,10,1,1,,,,
2026-05-08T13:22:44.000+00:00,2026-05-08T08:22:44.000-05:00,0,46,-301,4080,-150000,0,851.647766,-310.03949,354.495585,0.548288,60.010883,0,-377.46797,162118.6704,-162057.2336,0,-375.846552,0,10,1,1,,,,
2026-05-08T13:22:46.000+00:00,2026-05-08T08:22:46.000-05:00,0,46,-307,4080,-150000,0,837.307556,-310.03949,354.545258,0.548288,60.010883,0,-377.355637,162103.5216,-162083.744,0,-376.983956,0,10,1,1,,,,
2026-05-08T13:22:48.000+00:00,2026-05-08T08:22:48.000-05:00,0,46,-314,4080,-150000,0,837.307556,-310.03949,354.559021,0.548288,60.010883,0,-377.031806,162097.2096,-162086.2688,0,-374.931772,0,10,1,1,,,,
2026-05-08T13:22:50.000+00:00,2026-05-08T08:22:50.000-05:00,0,46,-312,4080,-150000,0,837.307556,-299.642792,354.558929,0.548288,60.010883,0,-375.315802,162089.2144,-162074.9072,0,-374.782044,0,10,1,1,,,,
2026-05-08T13:22:52.000+00:00,2026-05-08T08:22:52.000-05:00,0,46,-304,4080,-150000,0,837.307556,-302.588654,354.536336,0.548288,60.010883,0,-376.304935,162108.992,-162077.432,0,-375.77264,0,10,1,1,,,,
2026-05-08T13:22:54.000+00:00,2026-05-08T08:22:54.000-05:00,0,46,-303,4080,-150000,0,837.307556,-302.588654,354.575409,0.548288,60.010883,0,-378.006974,162114.0416,-162096.7888,0,-376.098939,0,10,1,1,,,,
2026-05-08T13:22:56.000+00:00,2026-05-08T08:22:56.000-05:00,0,46,-299,4080,-150000,0,837.307556,-302.588654,354.501953,0.548288,60.010883,0,-379.210989,162058.496,-162052.184,0,-375.912569,0,10,1,1,,,,
2026-05-08T13:22:58.000+00:00,2026-05-08T08:22:58.000-05:00,0,46,-302,4080,-150000,0,837.015564,-303.297333,354.569458,0.548288,60.010883,0,-375.617141,162126.6656,-162077.0112,0,-375.125834,0,10,1,1,,,,
2026-05-08T13:23:00.000+00:00,2026-05-08T08:23:00.000-05:00,0,46,-297,4080,-150000,0,837.015564,-321.256073,354.532593,0.548288,60.010883,0,-379.968262,162084.1648,-162049.6592,0,-379.295495,0,10,1,1,,,,
2026-05-08T13:23:02.000+00:00,2026-05-08T08:23:02.000-05:00,0,46,-293,4080,-150000,0,837.015564,-310.124023,354.482188,0.548288,60.010883,0,-381.211476,162080.3776,-162048.3968,0,-379.111071,0,10,1,1,,,,
2026-05-08T13:23:04.000+00:00,2026-05-08T08:23:04.000-05:00,0,46,-300,4080,-150000,0,850.100159,-310.124023,354.54719,0.548288,60.010883,0,-378.42467,162087.952,-162079.536,0,-376.310524,0,10,1,1,,,,
2026-05-08T13:23:06.000+00:00,2026-05-08T08:23:06.000-05:00,0,46,-287,4080,-150000,0,849.593567,-310.124023,354.532196,0.548288,60.010883,0,-375.897868,162098.0512,-162075.7488,0,-374.40575,0,10,1,1,,,,
2026-05-08T13:23:08.000+00:00,2026-05-08T08:23:08.000-05:00,0,46,-291,4080,-150000,0,849.593567,-310.124023,354.520264,0.548288,60.010883,0,-375.907504,162111.5168,-162111.096,0,-375.000214,0,10,1,1,,,,
2026-05-08T13:23:10.000+00:00,2026-05-08T08:23:10.000-05:00,0,46,-290,4080,-150000,0,847.526855,-308.489258,354.533285,0.548288,60.010883,0,-377.497915,162093.0016,-162074.9072,0,-376.14462,0,10,1,1,,,,
2026-05-08T13:23:12.000+00:00,2026-05-08T08:23:12.000-05:00,0,46,-286,4080,-150000,0,847.403198,-308.489258,354.459371,0.548288,60.010883,0,-373.598231,162098.0512,-162078.2736,0,-373.598231,0,10,1,1,,,,
2026-05-08T13:23:14.000+00:00,2026-05-08T08:23:14.000-05:00,0,46,-289,4080,-150000,0,847.403198,-320.751282,354.529968,0.548288,60.010883,0,-378.545788,162105.6256,-162064.808,0,-372.979434,0,10,1,1,,,,
2026-05-08T13:23:16.000+00:00,2026-05-08T08:23:16.000-05:00,0,46,-283,4080,-150000,0,847.403198,-303.55307,354.430939,0.548288,60.010883,0,-380.2813,162055.5504,-162023.5696,0,-378.861918,0,10,1,1,,,,
2026-05-08T13:23:18.000+00:00,2026-05-08T08:23:18.000-05:00,0,46,-281,4080,-150000,0,847.403198,-303.55307,354.54129,0.548288,60.010883,0,-379.129535,162092.5808,-162085.4272,0,-376.163057,0,10,1,1,,,,
2026-05-08T13:23:20.000+00:00,2026-05-08T08:23:20.000-05:00,0,46,-284,4080,-150000,0,847.403198,-303.55307,354.417206,0.548288,60.010883,0,-380.547298,162055.5504,-162031.144,0,-379.019891,0,10,1,1,,,,
2026-05-08T13:23:22.000+00:00,2026-05-08T08:23:22.000-05:00,0,46,-286,4080,-150000,0,847.403198,-303.55307,354.482127,0.549696,60.010883,0,-377.980758,162113.2,-162067.3328,0,-377.980758,0,10,1,1,,,,
2026-05-08T13:23:24.000+00:00,2026-05-08T08:23:24.000-05:00,0,46,-287,4080,-150000,0,844.352844,-303.655701,354.56072,0.549696,60.000675,0,-377.840356,162114.8832,-162079.1152,0,-374.851656,0,10,1,1,,,,
2026-05-08T13:23:26.000+00:00,2026-05-08T08:23:26.000-05:00,0,46,-290,4080,-150000,0,844.352844,-303.655701,354.467987,0.570341,60.000675,0,-377.36002,162075.328,-162050.9216,0,-375.041682,0,10,1,1,,,,
2026-05-08T13:23:28.000+00:00,2026-05-08T08:23:28.000-05:00,0,46,-289,4080,-150000,0,844.352844,-317.999207,354.496663,0.559899,60.000675,0,-378.267144,162100.9968,-162080.7984,0,-375.368821,0,10,1,1,,,,
2026-05-08T13:23:30.000+00:00,2026-05-08T08:23:30.000-05:00,0,46,-289,4080,-150000,0,844.352844,-306.867065,354.552816,0.559899,59.990311,0,-376.967439,162095.5264,-162094.264,0,-376.141086,0,10,1,1,,,,
2026-05-08T13:23:32.000+00:00,2026-05-08T08:23:32.000-05:00,0,46,-288,4080,-150000,0,844.352844,-306.650238,354.514943,0.559899,59.990311,0,-375.616863,162085.848,-162058.496,0,-374.230092,0,10,1,1,,,,
2026-05-08T13:23:34.000+00:00,2026-05-08T08:23:34.000-05:00,0,46,-289,4080,-150000,0,844.352844,-306.242828,354.571503,0.559899,59.990311,0,-377.226681,162117.408,-162113.2,0,-376.801769,0,10,1,1,,,,
2026-05-08T13:23:36.000+00:00,2026-05-08T08:23:36.000-05:00,0,46,-288,4080,-150000,0,844.352844,-316.431671,354.442546,0.559899,59.990311,0,-376.507992,162089.6352,-162075.328,0,-376.422837,0,10,1,1,,,,
2026-05-08T13:23:38.000+00:00,2026-05-08T08:23:38.000-05:00,0,46,-294,4080,-150000,31.034388,844.352844,-306.317535,354.527303,0.548215,59.990311,0,-377.29236,162114.4624,-162087.5312,32.393942,-375.914974,-820,10,1,1,,,,
2026-05-08T13:23:40.000+00:00,2026-05-08T08:23:40.000-05:00,0,46,-275,4080,-150000,0,820.554687,-306.317535,354.527303,0.532668,59.990311,0,-377.782812,162097.6304,-162075.7488,22.528403,-374.569543,0,10,1,1,,,,
2026-05-08T13:23:42.000+00:00,2026-05-08T08:23:42.000-05:00,0,46,-281,4080,-150000,0,843.427063,-316.973083,354.471547,0.552091,59.990311,0,-375.128672,162107.3088,-162073.6448,0,-373.096355,0,10,1,1,,,,
2026-05-08T13:23:44.000+00:00,2026-05-08T08:23:44.000-05:00,0,46,-302,4080,-150000,0,843.427063,-305.245819,354.739471,0.552091,59.990311,0,-378.411679,162172.5328,-162165.8,0,-372.401892,0,10,1,1,,,,
2026-05-08T13:23:46.000+00:00,2026-05-08T08:23:46.000-05:00,0,46,-296,4080,-150000,0,843.427063,-305.245819,354.489065,0.552091,59.990311,0,-379.362776,162101.8384,-162051.3424,0,-375.169579,0,10,1,1,,,,
2026-05-08T13:23:48.000+00:00,2026-05-08T08:23:48.000-05:00,0,46,-295,4080,-150000,0,843.427063,-305.245819,354.389435,0.552091,60.000839,0,-377.820421,162042.5056,-162036.1936,0,-376.021439,0,10,1,1,,,,
2026-05-08T13:23:50.000+00:00,2026-05-08T08:23:50.000-05:00,0,46,-300,4080,-150000,0,843.427063,-305.245819,354.48289,0.552091,60.000839,0,-377.998407,162080.3776,-162063.9664,0,-376.862552,0,10,1,1,,,,
2026-05-08T13:23:52.000+00:00,2026-05-08T08:23:52.000-05:00,0,46,-292,4080,-150000,0,843.427063,-305.245819,354.499217,0.552091,60.000839,0,-378.955946,162096.7888,-162060.6,0,-376.330644,0,10,1,1,,,,
2026-05-08T13:23:54.000+00:00,2026-05-08T08:23:54.000-05:00,0,46,-292,4080,-150000,0,843.427063,-305.245819,354.407959,0.552091,60.000839,0,-377.563425,162058.496,-162056.8128,0,-376.761654,0,10,1,1,,,,
2026-05-08T13:23:56.000+00:00,2026-05-08T08:23:56.000-05:00,0,46,-292,4080,-150000,0,843.427063,-305.245819,354.554026,0.552091,60.000839,0,-377.652193,162101.8384,-162077.432,0,-376.277706,0,10,1,1,,,,
2026-05-08T13:23:58.000+00:00,2026-05-08T08:23:58.000-05:00,0,46,-291,4080,-150000,0,843.427063,-305.245819,354.497142,0.552091,60.000839,0,-379.635814,162097.2096,-162086.6896,0,-378.846155,0,10,1,1,,,,
2026-05-08T13:24:00.000+00:00,2026-05-08T08:24:00.000-05:00,0,46,-290,4080,-150000,0,843.427063,-305.245819,354.402486,0.552091,60.010929,0,-379.607791,162072.8032,-162038.7184,0,-377.684337,0,10,1,1,,,,
2026-05-08T13:24:02.000+00:00,2026-05-08T08:24:02.000-05:00,0,46,-288,4080,-150000,0,843.427063,-305.245819,354.405874,0.552091,60.010929,0,-377.263596,162085.0064,-162053.4464,0,-375.985039,0,10,1,1,,,,
