Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:24:04.000+00:00,2026-05-08T08:24:04.000-05:00,0,46,-289,4080,-150000,0,843.427063,-305.245819,354.499491,0.552091,60.010929,0,-376.085799,162086.2688,-162071.9616,0,-373.918957,0,10,1,1,,,,
2026-05-08T13:24:06.000+00:00,2026-05-08T08:24:06.000-05:00,0,46,-287,4080,-150000,0,843.427063,-305.245819,354.441376,0.568402,60.010929,0,-377.855362,162042.9264,-162030.7232,0,-375.537129,0,10,1,1,,,,
2026-05-08T13:24:08.000+00:00,2026-05-08T08:24:08.000-05:00,0,46,-288,4080,-150000,0,843.427063,-311.201233,354.379049,0.542411,59.997814,0,-374.957475,162053.4464,-162044.6096,0,-374.064528,0,10,1,1,,,,
2026-05-08T13:24:10.000+00:00,2026-05-08T08:24:10.000-05:00,0,46,-290,4080,-150000,0,843.427063,-311.201233,354.505575,0.553145,59.986019,0,-377.436529,162132.9776,-162074.0656,0,-375.261268,0,10,1,1,,,,
2026-05-08T13:24:12.000+00:00,2026-05-08T08:24:12.000-05:00,0,46,-291,4080,-150000,345.00447,843.427063,-302.954803,354.763397,0.556832,59.986019,0,-378.162231,162173.3744,-162149.8096,355.840022,-376.118192,-500,10,1,1,,,,
2026-05-08T13:24:14.000+00:00,2026-05-08T08:24:14.000-05:00,0,46,3,4080,-150000,347.658226,843.427063,-302.954803,354.656301,0.556832,59.986019,0,-378.430376,162063.1248,-162048.3968,4080,-376.89465,0,10,1,1,,,,
2026-05-08T13:24:16.000+00:00,2026-05-08T08:24:16.000-05:00,0,46,-199,4080,-150000,0,811.699341,1724.62146,354.409597,0.401494,59.986019,0,-378.714669,161859.4576,-161826.2144,0,-376.836111,0,10,1,1,,,,
2026-05-08T13:24:18.000+00:00,2026-05-08T08:24:18.000-05:00,0,46,-277,4080,-150000,545.187021,839.207275,1726.866333,354.536591,0.556561,59.986019,0,-377.028011,162090.4768,-161988.6432,549.637091,-375.791807,0,10,1,1,,,,
2026-05-08T13:24:20.000+00:00,2026-05-08T08:24:20.000-05:00,0,46,101,4080,-150000,534.872117,839.207275,-308.007538,354.622508,0.556561,59.986019,0,-380.714523,162073.6448,-162045.0304,535.899847,-376.312135,-310,10,1,1,,,,
2026-05-08T13:24:22.000+00:00,2026-05-08T08:24:22.000-05:00,0,46,102,4080,-150000,156.001431,740.60968,-304.802734,354.425008,0.498325,59.986019,0,-377.105175,162044.1888,-162039.1392,156.879493,-374.48711,-680,10,1,1,,,,
2026-05-08T13:24:24.000+00:00,2026-05-08T08:24:24.000-05:00,0,46,-158,4080,-150000,418.85571,740.60968,-304.802734,354.526917,0.500115,59.981392,0,-380.618015,162093.8432,-162068.5952,419.717274,-379.070216,-430,10,1,1,,,,
2026-05-08T13:24:26.000+00:00,2026-05-08T08:24:26.000-05:00,0,46,52,4080,-150000,416.244727,682.152405,-308.801849,354.506185,0.467899,59.981392,0,-377.917958,162095.1056,-162064.3872,418.486181,-377.734536,-430,10,1,1,,,,
2026-05-08T13:24:28.000+00:00,2026-05-08T08:24:28.000-05:00,0,46,55,4080,-150000,317.145049,523.891174,-308.801849,354.468872,0.374684,59.981392,0,-385.252005,162079.9568,-162074.4864,318.99775,-383.33225,-530,10,1,1,,,,
2026-05-08T13:24:30.000+00:00,2026-05-08T08:24:30.000-05:00,0,46,-7,4080,-150000,232.475063,529.337891,-308.801849,354.454336,0.374684,59.981392,0,-382.626149,162074.9072,-162061.0208,887.969087,-380.988497,-610,10,1,1,,,,
2026-05-08T13:24:32.000+00:00,2026-05-08T08:24:32.000-05:00,0,46,345,4080,-150000,885.389898,610.346863,-308.801849,354.60261,0.424215,59.981392,0,-383.058479,162128.3488,-162118.2496,886.728988,-381.253079,30,10,1,1,,,,
2026-05-08T13:24:34.000+00:00,2026-05-08T08:24:34.000-05:00,0,46,366,4080,-150000,446.148113,-29.569332,-308.801849,354.557312,0.057188,59.981392,0,-383.070932,162081.64,-162068.5952,448.695098,-379.795429,-390,10,1,1,,,,
2026-05-08T13:24:36.000+00:00,2026-05-08T08:24:36.000-05:00,0,46,369,4080,-150000,263.603242,401.895355,-308.801849,354.500468,0.292819,59.981392,0,-377.527773,162088.7936,-162059.7584,265.866554,-375.827096,-570,10,1,1,,,,
2026-05-08T13:24:38.000+00:00,2026-05-08T08:24:38.000-05:00,0,46,30,4080,-150000,0,572.637451,-308.801849,354.51828,0.393954,59.981392,0,-376.541518,162108.1504,-162089.6352,0,-375.74941,0,10,1,1,,,,
2026-05-08T13:24:40.000+00:00,2026-05-08T08:24:40.000-05:00,0,46,-146,4080,-150000,0,842.380188,-308.801849,354.491048,0.547013,59.981392,0,-379.542806,162099.7344,-162074.4864,0,-376.066551,0,10,1,1,,,,
2026-05-08T13:24:42.000+00:00,2026-05-08T08:24:42.000-05:00,0,46,-287,4080,-150000,0,842.380188,-308.801849,354.409709,0.547013,59.981392,0,-377.912578,162055.9712,-162034.9312,0,-375.854991,0,10,1,1,,,,
2026-05-08T13:24:44.000+00:00,2026-05-08T08:24:44.000-05:00,0,46,-291,4080,-150000,0,842.380188,-308.801849,354.52711,0.547013,59.981392,0,-378.10712,162095.9472,-162087.1104,0,-376.125186,0,10,1,1,,,,
2026-05-08T13:24:46.000+00:00,2026-05-08T08:24:46.000-05:00,0,46,-294,4080,-150000,0,842.380188,-308.801849,354.540375,0.547013,59.981392,0,-377.250843,162097.6304,-162053.8672,0,-374.778984,0,10,1,1,,,,
2026-05-08T13:24:48.000+00:00,2026-05-08T08:24:48.000-05:00,0,46,-289,4080,-150000,0,842.380188,-308.801849,354.597392,0.547013,59.981392,0,-374.52548,162124.1408,-162063.1248,0,-373.429039,0,10,1,1,,,,
2026-05-08T13:24:50.000+00:00,2026-05-08T08:24:50.000-05:00,0,46,-289,4080,-150000,0,842.380188,-308.801849,354.597941,0.547013,59.997154,0,-376.70892,162138.8688,-162124.9824,0,-375.625498,0,10,1,1,,,,
2026-05-08T13:24:52.000+00:00,2026-05-08T08:24:52.000-05:00,0,46,-285,4080,-150000,0,842.380188,-296.730896,354.52298,0.547013,60.009579,0,-377.902653,162081.2192,-162079.536,0,-374.204391,0,10,1,1,,,,
2026-05-08T13:24:54.000+00:00,2026-05-08T08:24:54.000-05:00,0,46,-289,4080,-150000,0,842.380188,-310.687775,354.500468,0.547013,60.009579,0,-374.474032,162087.952,-162079.9568,0,-374.205919,0,10,1,1,,,,
2026-05-08T13:24:56.000+00:00,2026-05-08T08:24:56.000-05:00,0,46,-292,4080,-150000,0,842.380188,-310.687775,354.524373,0.547013,60.009579,0,-379.135107,162092.5808,-162028.1984,0,-377.651073,0,10,1,1,,,,
2026-05-08T13:24:58.000+00:00,2026-05-08T08:24:58.000-05:00,0,46,-282,4080,-150000,-249.120895,842.380188,-310.687775,354.334981,0.547013,60.009579,0,-376.547748,162022.3072,-162005.4752,0,-375.650393,-1070,10,1,1,,,,
2026-05-08T13:25:00.000+00:00,2026-05-08T08:25:00.000-05:00,0,46,-161,4080,-150000,0,647.527893,-310.687775,354.622782,0.446001,60.009579,0,-373.270159,162142.2352,-162088.7936,0,-373.270159,0,10,1,1,,,,
2026-05-08T13:25:02.000+00:00,2026-05-08T08:25:02.000-05:00,0,46,-223,4080,-150000,0,849.10968,-300.562347,354.571808,0.555373,60.009579,0,-378.52437,162148.968,-162048.8176,0,-375.857063,0,10,1,1,,,,
2026-05-08T13:25:04.000+00:00,2026-05-08T08:25:04.000-05:00,0,46,-297,4080,-150000,0,849.10968,-306.190887,354.446493,0.555373,60.009579,0,-377.262424,162037.8768,-161986.5392,0,-376.598641,0,10,1,1,,,,
2026-05-08T13:25:06.000+00:00,2026-05-08T08:25:06.000-05:00,0,46,-311,4080,-150000,0,849.10968,-306.190887,354.581604,0.555373,60.009579,0,-374.803843,162146.864,-162080.3776,0,-374.206683,0,10,1,1,,,,
2026-05-08T13:25:08.000+00:00,2026-05-08T08:25:08.000-05:00,0,46,-310,4080,-150000,0,849.10968,-306.190887,354.642375,0.555373,60.009579,0,-378.793451,162132.9776,-162074.4864,0,-375.559032,0,10,1,1,,,,
2026-05-08T13:25:10.000+00:00,2026-05-08T08:25:10.000-05:00,0,46,-312,4080,-150000,0,849.10968,-294.83429,354.389303,0.555373,60.009579,0,-376.549507,162055.9712,-162053.0256,0,-376.16835,0,10,1,1,,,,
2026-05-08T13:25:12.000+00:00,2026-05-08T08:25:12.000-05:00,0,46,-309,4080,-150000,0,849.10968,-312.404907,354.553131,0.555373,60.009579,0,-377.68279,162132.5568,-162099.7344,0,-374.302943,0,10,1,1,,,,
2026-05-08T13:25:14.000+00:00,2026-05-08T08:25:14.000-05:00,0,46,-307,4080,-150000,0,849.10968,-312.404907,354.61496,0.555373,60.009579,0,-380.036551,162106.0464,-162090.056,0,-376.209755,0,10,1,1,,,,
2026-05-08T13:25:16.000+00:00,2026-05-08T08:25:16.000-05:00,0,46,-303,4080,-150000,0,836.634766,-302.14856,354.404205,0.555373,60.009579,0,-380.181546,162053.8672,-162044.1888,0,-378.081774,0,10,1,1,,,,
2026-05-08T13:25:18.000+00:00,2026-05-08T08:25:18.000-05:00,0,46,-300,4080,-150000,0,852.562378,-302.14856,354.509806,0.555373,60.009579,0,-377.419637,162104.3632,-162074.9072,0,-376.031672,0,10,1,1,,,,
2026-05-08T13:25:20.000+00:00,2026-05-08T08:25:20.000-05:00,0,46,-304,4080,-150000,0,852.562378,-299.376343,354.56781,0.555373,60.009579,0,-378.289112,162116.1456,-162102.68,0,-375.1272,0,10,1,1,,,,
2026-05-08T13:25:22.000+00:00,2026-05-08T08:25:22.000-05:00,0,46,-294,4080,-150000,0,845.994324,-296.925446,354.452922,0.555373,60.013329,0,-380.691291,162055.9712,-162054.7088,0,-379.276737,0,10,1,1,,,,
2026-05-08T13:25:24.000+00:00,2026-05-08T08:25:24.000-05:00,0,46,-295,4080,-150000,0,845.994324,-296.925446,354.476674,0.554661,60.013329,0,-377.833351,162071.5408,-162049.2384,0,-376.339511,0,10,1,1,,,,
2026-05-08T13:25:26.000+00:00,2026-05-08T08:25:26.000-05:00,0,46,-290,4080,-150000,0,845.994324,-298.999451,354.501434,0.554661,60.013329,0,-376.899786,162085.848,-162085.0064,0,-375.829655,0,10,1,1,,,,
2026-05-08T13:25:28.000+00:00,2026-05-08T08:25:28.000-05:00,0,46,-291,4080,-150000,0,845.994324,-300.967407,354.459839,0.554661,60.013329,0,-374.702582,162062.2832,-162062.2832,0,-374.702582,0,10,1,1,,,,
2026-05-08T13:25:30.000+00:00,2026-05-08T08:25:30.000-05:00,0,46,-291,4080,-150000,0,845.994324,-301.426117,354.511058,0.554661,60.013329,0,-377.502469,162074.0656,-162058.9168,0,-376.150045,0,10,1,1,,,,
2026-05-08T13:25:32.000+00:00,2026-05-08T08:25:32.000-05:00,0,46,-293,4080,-150000,0,845.994324,-301.426117,354.521301,0.554661,60.013329,0,-375.638737,162114.0416,-162102.2592,0,-375.638737,0,10,1,1,,,,
2026-05-08T13:25:34.000+00:00,2026-05-08T08:25:34.000-05:00,0,46,-290,4080,-150000,0,845.994324,-301.808868,354.515513,0.554661,60.013329,0,-376.355122,162109.4128,-162083.744,0,-372.914812,0,10,1,1,,,,
2026-05-08T13:25:36.000+00:00,2026-05-08T08:25:36.000-05:00,0,46,-297,4080,-150000,0,845.994324,-301.808868,354.548421,0.554661,60.013329,0,-376.204264,162114.0416,-162086.6896,0,-375.728407,0,10,1,1,,,,
2026-05-08T13:25:38.000+00:00,2026-05-08T08:25:38.000-05:00,0,46,-292,4080,-150000,0,845.994324,-312.32608,354.514272,0.554661,60.013329,0,-380.331053,162106.888,-162088.7936,0,-379.629393,0,10,1,1,,,,
2026-05-08T13:25:40.000+00:00,2026-05-08T08:25:40.000-05:00,0,46,-287,4080,-150000,0,845.994324,-312.32608,354.402954,0.554661,60.013329,0,-375.977688,162043.768,-162013.8912,0,-375.264127,0,10,1,1,,,,
2026-05-08T13:25:42.000+00:00,2026-05-08T08:25:42.000-05:00,0,46,-246,4080,-150000,0,733.080994,-312.32608,354.419169,0.554661,60.013329,0,-379.332182,162049.6592,-162030.7232,4080,-376.494063,0,10,1,1,,,,
2026-05-08T13:25:44.000+00:00,2026-05-08T08:25:44.000-05:00,0,46,-214,4080,-150000,0,640.290955,-322.872803,354.401265,0.442198,60.013329,0,-377.63585,162055.5504,-162045.4512,0,-376.352374,0,10,1,1,,,,
2026-05-08T13:25:46.000+00:00,2026-05-08T08:25:46.000-05:00,0,46,-275,4080,-150000,0,843.967407,-305.469055,354.455373,0.554604,60.013329,0,-377.302218,162098.8928,-162092.16,0,-375.228395,0,10,1,1,,,,
2026-05-08T13:25:48.000+00:00,2026-05-08T08:25:48.000-05:00,0,46,-285,4080,-150000,0,843.967407,-305.469055,354.556793,0.554604,60.013329,0,-376.773541,162111.9376,-162095.5264,0,-375.735162,0,10,1,1,,,,
2026-05-08T13:25:50.000+00:00,2026-05-08T08:25:50.000-05:00,0,46,-287,4080,-150000,0,843.967407,-305.469055,354.499858,0.554604,60.013329,0,-377.395176,162100.576,-162085.0064,0,-376.556527,0,10,1,1,,,,
2026-05-08T13:25:52.000+00:00,2026-05-08T08:25:52.000-05:00,0,46,-283,4080,-150000,0,843.967407,-294.898346,354.429932,0.554604,60.013329,0,-378.651131,162074.9072,-162069.8576,0,-376.331758,0,10,1,1,,,,
2026-05-08T13:25:54.000+00:00,2026-05-08T08:25:54.000-05:00,0,46,-285,4080,-150000,0,843.967407,-298.1633,354.54482,0.554604,59.998692,0,-376.874377,162102.2592,-162094.6848,0,-376.820877,0,10,1,1,,,,
2026-05-08T13:25:56.000+00:00,2026-05-08T08:25:56.000-05:00,0,46,-291,4080,-150000,0,843.967407,-298.1633,354.515717,0.554604,59.998692,0,-375.746934,162077.432,-162061.8624,0,-375.05108,0,10,1,1,,,,
2026-05-08T13:25:58.000+00:00,2026-05-08T08:25:58.000-05:00,0,46,-288,4080,-150000,0,843.967407,-298.1633,354.550242,0.554604,59.998692,0,-377.320483,162109.8336,-162104.784,0,-374.71894,0,10,1,1,,,,
2026-05-08T13:26:00.000+00:00,2026-05-08T08:26:00.000-05:00,0,46,-292,4080,-150000,0,843.967407,-298.1633,354.501404,0.554604,59.998692,0,-377.192969,162077.0112,-162076.1696,0,-374.803884,0,10,1,1,,,,
2026-05-08T13:26:02.000+00:00,2026-05-08T08:26:02.000-05:00,0,46,-289,4080,-150000,0,843.967407,-298.1633,354.514384,0.554604,59.998692,0,-376.591829,162105.2048,-162087.952,0,-375.941196,0,10,1,1,,,,
2026-05-08T13:26:04.000+00:00,2026-05-08T08:26:04.000-05:00,0,46,-287,4080,-150000,0,843.967407,-298.618835,354.530965,0.554604,59.998692,0,-379.003615,162095.9472,-162093.4224,0,-376.597861,0,10,1,1,,,,
2026-05-08T13:26:06.000+00:00,2026-05-08T08:26:06.000-05:00,0,46,-288,4080,-150000,0,843.967407,-298.618835,354.536702,0.554604,59.998692,0,-375.433726,162100.1552,-162084.1648,0,-375.151289,0,10,1,1,,,,
2026-05-08T13:26:08.000+00:00,2026-05-08T08:26:08.000-05:00,0,46,-292,4080,-150000,0,843.967407,-298.618835,354.567891,0.554604,59.998692,0,-376.439699,162111.096,-162103.9424,0,-374.867312,0,10,1,1,,,,
2026-05-08T13:26:10.000+00:00,2026-05-08T08:26:10.000-05:00,0,46,-292,4080,-150000,0,843.967407,-299.404694,354.456136,0.554604,60.009731,0,-377.466813,162082.9024,-162076.5904,0,-377.005078,0,10,1,1,,,,
2026-05-08T13:26:12.000+00:00,2026-05-08T08:26:12.000-05:00,0,46,-288,4080,-150000,0,843.967407,-299.404694,354.521413,0.554604,60.009731,0,-375.906109,162079.9568,-162074.4864,0,-375.651601,0,10,1,1,,,,
2026-05-08T13:26:14.000+00:00,2026-05-08T08:26:14.000-05:00,0,46,-287,4080,-150000,16.311554,843.967407,-299.404694,354.423818,0.554604,60.009731,0,-375.832505,162041.664,-162029.04,20.615249,-375.594365,0,10,1,1,,,,
2026-05-08T13:26:16.000+00:00,2026-05-08T08:26:16.000-05:00,0,46,-592,4080,-150000,1.528368,843.967407,-299.404694,354.48586,0.554604,60.009731,0,-377.826726,162083.744,-162050.5008,4080,-375.958485,0,10,1,1,,,,
2026-05-08T13:26:18.000+00:00,2026-05-08T08:26:18.000-05:00,0,46,-299,4080,-150000,0,846.961853,-303.023407,354.460653,0.551539,60.009731,0,-378.469057,162082.4816,-162069.8576,0,-376.725794,0,10,1,1,,,,
2026-05-08T13:26:20.000+00:00,2026-05-08T08:26:20.000-05:00,0,46,-283,4080,-150000,0,846.961853,-303.023407,354.499379,0.551539,60.009731,0,-377.656535,162085.0064,-162068.5952,257.266858,-359.238963,0,10,1,1,,,,
2026-05-08T13:26:22.000+00:00,2026-05-08T08:26:22.000-05:00,0,46,-669,4080,-150000,236.825853,9152.583984,-303.023407,354.507385,0.785073,60.018799,0,-363.735683,162078.6944,-162070.2784,4080,-363.735683,-700,10,1,1,,,,
2026-05-08T13:26:24.000+00:00,2026-05-08T08:26:24.000-05:00,0,46,-465,4080,-150000,0,617.670959,-311.851318,354.532806,0.433074,60.018799,0,-379.854258,162105.2048,-162083.3232,0,-375.823369,0,10,1,1,,,,
2026-05-08T13:26:26.000+00:00,2026-05-08T08:26:26.000-05:00,0,46,-288,4080,-150000,0,843.540039,-298.871521,354.486949,0.554352,60.018799,0,-376.563012,162085.0064,-162050.08,0,-374.408346,0,10,1,1,,,,
2026-05-08T13:26:28.000+00:00,2026-05-08T08:26:28.000-05:00,0,46,-293,4080,-150000,0,843.540039,-309.151337,354.527761,0.554352,60.018799,0,-375.654672,162085.4272,-162085.4272,0,-375.414855,0,10,1,1,,,,
2026-05-08T13:26:30.000+00:00,2026-05-08T08:26:30.000-05:00,0,46,-306,4080,-150000,0,843.540039,-292.702393,354.513621,0.554352,60.018799,0,-376.499809,162087.5312,-162071.5408,0,-374.655456,0,10,1,1,,,,
2026-05-08T13:26:32.000+00:00,2026-05-08T08:26:32.000-05:00,0,46,-311,4080,-150000,0,843.540039,-292.702393,354.510722,0.554352,60.020573,0,-380.174591,162115.7248,-162066.912,0,-377.127961,0,10,1,1,,,,
2026-05-08T13:26:34.000+00:00,2026-05-08T08:26:34.000-05:00,0,46,-445,4080,-150000,0,1138.768066,-293.299713,354.355621,0.68116,60.020573,0,-380.498771,162016.8368,-161999.1632,0,-376.149837,0,10,1,1,,,,
2026-05-08T13:26:36.000+00:00,2026-05-08T08:26:36.000-05:00,0,46,-558,4080,-150000,0,1343.990845,-293.299713,354.526662,0.741194,60.020573,0,-376.163654,162119.9328,-162084.5856,0,-375.511678,0,10,1,1,,,,
2026-05-08T13:26:38.000+00:00,2026-05-08T08:26:38.000-05:00,0,46,-348,4080,-150000,0,840.072449,-292.916168,354.521962,0.557723,60.020573,0,-377.267855,162087.952,-162026.5152,0,-376.163577,0,10,1,1,,,,
2026-05-08T13:26:40.000+00:00,2026-05-08T08:26:40.000-05:00,0,46,-316,4080,-150000,0,840.072449,-296.431793,354.374379,0.557723,60.020573,0,-377.35415,162032.8272,-161996.6384,0,-376.421282,0,10,1,1,,,,
2026-05-08T13:26:42.000+00:00,2026-05-08T08:26:42.000-05:00,0,46,-314,4080,-150000,0,840.072449,-296.431793,354.492605,0.557723,60.020573,0,-377.147653,162071.5408,-162065.2288,0,-376.114938,0,10,1,1,,,,
2026-05-08T13:26:44.000+00:00,2026-05-08T08:26:44.000-05:00,0,46,-310,4080,-150000,0,840.072449,-299.929749,354.476949,0.557723,60.020573,0,-376.92604,162091.7392,-162050.9216,0,-375.560275,0,10,1,1,,,,
2026-05-08T13:26:46.000+00:00,2026-05-08T08:26:46.000-05:00,0,46,-308,4080,-150000,0,840.072449,-299.929749,354.445211,0.544144,60.020573,0,-376.392201,162070.6992,-162053.0256,0,-374.026598,0,10,1,1,,,,
2026-05-08T13:26:48.000+00:00,2026-05-08T08:26:48.000-05:00,0,46,-310,4080,-150000,0,840.072449,-297.953918,354.506714,0.544144,60.020573,0,-376.622535,162108.5712,-162099.7344,0,-375.134206,0,10,1,1,,,,
2026-05-08T13:26:50.000+00:00,2026-05-08T08:26:50.000-05:00,0,46,-298,4080,-150000,0,840.072449,-292.569397,354.446401,0.558411,60.020573,0,-375.733874,162078.6944,-162045.0304,0,-375.669202,0,10,1,1,,,,
2026-05-08T13:26:52.000+00:00,2026-05-08T08:26:52.000-05:00,0,46,-297,4080,-150000,0,850.683411,-304.274841,354.4988,0.558411,60.020573,0,-375.006016,162067.7536,-162054.288,0,-373.469665,0,10,1,1,,,,
2026-05-08T13:26:54.000+00:00,2026-05-08T08:26:54.000-05:00,0,46,-294,4080,-150000,0,850.683411,-292.973816,354.537893,0.558411,60.020573,0,-379.53601,162132.136,-162107.7296,0,-374.118565,0,10,1,1,,,,
2026-05-08T13:26:56.000+00:00,2026-05-08T08:26:56.000-05:00,0,46,-285,4080,-150000,0,850.683411,-296.565887,354.389659,0.558411,60.020573,0,-379.073184,162055.9712,-162034.0896,0,-377.268234,-1360,10,1,1,,,,
2026-05-08T13:26:58.000+00:00,2026-05-08T08:26:58.000-05:00,0,46,-280,4080,-150000,-673.792645,960.336548,-296.565887,354.516693,0.606086,60.020573,0,-378.397757,162092.16,-162061.0208,-616.115051,-376.612318,-1130,10,1,1,,,,
2026-05-08T13:27:00.000+00:00,2026-05-08T08:27:00.000-05:00,0,46,-329,4080,-150000,-731.625067,878.463379,-296.565887,354.475535,0.562009,60.020573,0,-378.479941,162106.0464,-162072.8032,-703.609983,-376.14194,-1060,10,1,1,,,,
2026-05-08T13:27:02.000+00:00,2026-05-08T08:27:02.000-05:00,0,46,-333,4080,-150000,-780.520997,912.634399,-296.565887,354.442912,0.595163,60.020573,0,-377.341935,162058.9168,-162040.4016,-752.6473,-376.424043,-1060,10,1,1,,,,
2026-05-08T13:27:04.000+00:00,2026-05-08T08:27:04.000-05:00,0,46,-396,4080,-150000,-913.147044,1088.550537,-296.565887,354.445119,0.665432,60.020573,0,-377.891167,162056.8128,-162043.768,-909.365606,-376.387979,-1130,10,1,1,,,,
2026-05-08T13:27:06.000+00:00,2026-05-08T08:27:06.000-05:00,0,46,-527,4080,-150000,-903.195448,1112.448486,-296.565887,354.56193,0.665432,60.020573,0,-378.143794,162113.2,-162093.8432,-901.064259,-375.730044,-1100,10,1,1,,,,
2026-05-08T13:27:08.000+00:00,2026-05-08T08:27:08.000-05:00,0,46,-518,4080,-150000,-907.325102,1087.109253,-296.565887,354.536947,0.665432,60.020573,0,-376.935487,162062.704,-162039.1392,-901.422466,-376.26708,-1100,10,1,1,,,,
2026-05-08T13:27:10.000+00:00,2026-05-08T08:27:10.000-05:00,0,46,-520,4080,-150000,0,1087.109253,-296.565887,354.488983,0.665432,60.020573,0,-379.025001,162105.6256,-162041.2432,0,-374.463782,0,10,1,1,,,,
2026-05-08T13:27:12.000+00:00,2026-05-08T08:27:12.000-05:00,0,46,-422,4080,-150000,0,1152.996094,-296.565887,354.529622,0.685874,60.020573,0,-378.124106,162108.992,-162106.4672,0,-376.456205,0,10,1,1,,,,
2026-05-08T13:27:14.000+00:00,2026-05-08T08:27:14.000-05:00,0,46,-348,4080,-150000,-816.375865,884.799011,-296.565887,354.521037,0.570233,60.020573,0,-378.571954,162082.0608,-162057.2336,-780.699075,-375.121426,-1240,10,1,1,,,,
2026-05-08T13:27:16.000+00:00,2026-05-08T08:27:16.000-05:00,0,46,-414,4080,-150000,-856.965514,1027.557373,-296.565887,354.420359,0.641039,60.020573,0,-377.659019,162074.4864,-162049.2384,0,-374.873718,-1180,10,1,1,,,,
2026-05-08T13:27:18.000+00:00,2026-05-08T08:27:18.000-05:00,0,46,-438,4080,-150000,0,1068.546997,-300.534576,354.532349,0.656514,60.020573,0,-376.942949,162102.2592,-162100.1552,0,-375.215747,0,10,1,1,,,,
2026-05-08T13:27:20.000+00:00,2026-05-08T08:27:20.000-05:00,0,46,-341,4080,-150000,-813.881531,963.88623,-300.876923,354.50413,0.611807,60.020573,0,-380.072813,162077.432,-162060.1792,-768.456123,-377.408316,-1320,10,1,1,,,,
2026-05-08T13:27:22.000+00:00,2026-05-08T08:27:22.000-05:00,0,46,-396,4080,-150000,-719.158457,1080.63501,-288.39444,354.513763,0.662998,60.020573,0,-377.026924,162085.4272,-162062.704,-705.082799,-376.468842,-1080,10,1,1,,,,
2026-05-08T13:27:24.000+00:00,2026-05-08T08:27:24.000-05:00,0,46,-416,4080,-150000,-816.390103,1062.932983,-288.39444,354.459951,0.662998,60.017075,0,-376.774871,162085.0064,-162081.2192,-796.889074,-376.123836,-1090,10,1,1,,,,
2026-05-08T13:27:26.000+00:00,2026-05-08T08:27:26.000-05:00,0,46,-438,4080,-150000,4080,1029.182129,-288.39444,354.465586,0.634754,60.017075,0,-374.892267,162077.0112,-162065.2288,4080,-373.247514,0,10,1,1,,,,
2026-05-08T13:27:28.000+00:00,2026-05-08T08:27:28.000-05:00,0,46,-342,4080,-150000,0,847.936279,-289.097107,354.52358,0.563344,60.017075,0,-378.448937,162102.68,-162068.5952,0,-375.996293,0,10,1,1,,,,
2026-05-08T13:27:30.000+00:00,2026-05-08T08:27:30.000-05:00,0,46,-330,4080,-150000,-799.409106,847.936279,-289.097107,354.433187,0.563344,60.017075,0,-375.837956,162059.3376,-162045.4512,-776.086251,-375.332764,-1190,10,1,1,,,,
2026-05-08T13:27:32.000+00:00,2026-05-08T08:27:32.000-05:00,0,46,-413,4080,-150000,0,1041.340454,-289.097107,354.48111,0.64523,60.017075,0,-379.13792,162088.3728,-162069.016,0,-377.033937,0,10,1,1,,,,
2026-05-08T13:27:34.000+00:00,2026-05-08T08:27:34.000-05:00,0,46,-373,4080,-150000,0,1072.6073,-290.020538,354.496287,0.658798,60.017075,0,-378.519874,162086.2688,-162084.1648,0,-376.540691,0,10,1,1,,,,
2026-05-08T13:27:36.000+00:00,2026-05-08T08:27:36.000-05:00,0,46,-299,4080,-150000,-688.223777,849.391968,-290.020538,354.475057,0.562173,60.017075,0,-376.51309,162071.9616,-162058.0752,-671.830846,-375.401198,-1110,10,1,1,,,,
2026-05-08T13:27:38.000+00:00,2026-05-08T08:27:38.000-05:00,0,46,-357,4080,-150000,0,1173.578491,-287.383881,354.470907,0.695307,60.017075,0,-377.495099,162077.8528,-162069.8576,0,-375.387216,0,10,1,1,,,,
2026-05-08T13:27:40.000+00:00,2026-05-08T08:27:40.000-05:00,0,46,-461,4080,-150000,0,1241.608521,-285.835907,354.471161,0.72103,60.017075,0,-381.641444,162085.848,-162080.3776,0,-378.194446,0,10,1,1,,,,
2026-05-08T13:27:42.000+00:00,2026-05-08T08:27:42.000-05:00,0,46,-331,4080,-150000,0,843.4375,-286.004181,354.532796,0.560921,60.017075,0,-376.736273,162071.5408,-162066.4912,0,-376.736273,0,10,1,1,,,,
2026-05-08T13:27:44.000+00:00,2026-05-08T08:27:44.000-05:00,0,46,-270,4080,-150000,-621.991955,843.4375,-296.293976,354.46991,0.560921,60.017075,0,-378.778142,162094.264,-162077.8528,0,-375.917283,-1190,10,1,1,,,,
2026-05-08T13:27:46.000+00:00,2026-05-08T08:27:46.000-05:00,0,46,-270,4080,-150000,0,875.483093,-289.673737,354.4935,0.578831,60.017075,0,-377.824286,162084.5856,-162079.1152,0,-376.327643,0,10,1,1,,,,
2026-05-08T13:27:48.000+00:00,2026-05-08T08:27:48.000-05:00,0,46,-304,4080,-150000,0,847.509094,-289.673737,354.471151,0.562032,60.017075,0,-377.85608,162084.1648,-162071.5408,0,-376.096611,0,10,1,1,,,,
2026-05-08T13:27:50.000+00:00,2026-05-08T08:27:50.000-05:00,0,46,-298,4080,-150000,0,847.509094,-289.673737,354.510691,0.562032,60.017075,0,-378.832802,162085.4272,-162082.0608,0,-376.777526,0,10,1,1,,,,
2026-05-08T13:27:52.000+00:00,2026-05-08T08:27:52.000-05:00,0,46,-289,4080,-150000,0,844.753601,-289.673737,354.492483,0.562032,60.017075,0,-377.584382,162076.5904,-162071.9616,0,-376.760165,0,10,1,1,,,,
2026-05-08T13:27:54.000+00:00,2026-05-08T08:27:54.000-05:00,0,46,-252,4080,-150000,-150.978427,844.753601,-289.673737,354.465393,0.562032,60.017075,0,-378.245037,162068.1744,-162059.7584,-143.769021,-376.273845,-940,10,1,1,,,,
2026-05-08T13:27:56.000+00:00,2026-05-08T08:27:56.000-05:00,0,46,-122,4080,-150000,-346.229608,643.646912,-292.021729,354.512899,0.449225,60.017075,0,-376.856161,162098.8928,-162079.9568,-342.967124,-374.655115,-950,10,1,1,,,,
2026-05-08T13:27:58.000+00:00,2026-05-08T08:27:58.000-05:00,0,46,-104,4080,-150000,-887.557659,643.646912,-285.937927,354.502146,0.459553,60.017075,0,-377.201056,162074.4864,-162051.3424,-880.578084,-376.568298,-1310,10,1,1,,,,
2026-05-08T13:28:00.000+00:00,2026-05-08T08:28:00.000-05:00,0,46,-300,4080,-150000,-695.334549,1108.588745,-285.937927,354.451823,0.680927,60.017075,0,-378.362727,162047.5552,-162028.6192,-672.46269,-375.303833,-970,10,1,1,,,,
2026-05-08T13:28:02.000+00:00,2026-05-08T08:28:02.000-05:00,0,46,-379,4080,-150000,0,1176.555664,-285.937927,354.464813,0.696917,60.017075,0,-375.694271,162082.0608,-162074.4864,0,-375.719596,0,10,1,1,,,,
2026-05-08T13:28:04.000+00:00,2026-05-08T08:28:04.000-05:00,0,46,-299,4080,-150000,0,845.816101,-285.876709,354.498901,0.558054,60.017075,0,-376.716716,162093.8432,-162057.2336,0,-373.46325,0,10,1,1,,,,
2026-05-08T13:28:06.000+00:00,2026-05-08T08:28:06.000-05:00,0,46,-248,4080,-150000,-230.349581,845.816101,-285.876709,354.502136,0.558054,60.017075,0,-376.99344,162072.3824,-162065.6496,0,-376.413164,-890,10,1,1,,,,
2026-05-08T13:28:08.000+00:00,2026-05-08T08:28:08.000-05:00,0,46,-114,4080,-150000,-396.081115,650.587952,-292.04483,354.465118,0.458614,60.017075,0,-380.156337,162072.3824,-162063.5456,-311.408833,-377.266904,-910,10,1,1,,,,
2026-05-08T13:28:10.000+00:00,2026-05-08T08:28:10.000-05:00,0,46,-97,4080,-150000,-693.134686,666.488403,-292.04483,354.459747,0.470137,60.017075,0,-379.243844,162072.3824,-162065.6496,-475.762468,-376.210461,-1060,10,1,1,,,,
2026-05-08T13:28:12.000+00:00,2026-05-08T08:28:12.000-05:00,0,46,-201,4080,-150000,0,915.345459,-292.04483,354.484538,0.594541,60.017075,0,-378.049903,162087.5312,-162078.2736,0,-376.47788,0,10,1,1,,,,
2026-05-08T13:28:14.000+00:00,2026-05-08T08:28:14.000-05:00,0,46,-304,4080,-150000,0,841.015625,-292.04483,354.481628,0.559383,60.017075,0,-377.202715,162068.1744,-162061.8624,0,-376.114871,0,10,1,1,,,,
2026-05-08T13:28:16.000+00:00,2026-05-08T08:28:16.000-05:00,0,46,-300,4080,-150000,0,841.015625,-294.565063,354.465973,0.559383,60.017075,0,-379.540723,162085.848,-162083.744,0,-376.589228,0,10,1,1,,,,
2026-05-08T13:28:18.000+00:00,2026-05-08T08:28:18.000-05:00,0,46,-172,4080,-150000,-326.900399,817.331177,-294.565063,354.45402,0.541149,60.017075,0,-380.232456,162082.9024,-162074.9072,-261.120943,-379.351498,-910,10,1,1,,,,
2026-05-08T13:28:20.000+00:00,2026-05-08T08:28:20.000-05:00,0,46,-138,4080,-150000,-601.978026,730.076111,-294.565063,354.5,0.502875,60.017075,0,-379.059343,162072.3824,-162071.9616,-541.758616,-377.318156,-1020,10,1,1,,,,
2026-05-08T13:28:22.000+00:00,2026-05-08T08:28:22.000-05:00,0,46,-220,4080,-150000,-741.788195,987.312744,-294.52533,354.443654,0.626115,60.017452,0,-377.551884,162074.4864,-162059.3376,-741.788195,-375.356113,-1020,10,1,1,,,,
2026-05-08T13:28:24.000+00:00,2026-05-08T08:28:24.000-05:00,0,46,-418,4080,-150000,-771.782309,1016.713867,-294.52533,354.478943,0.640499,60.017452,0,-374.232926,162083.744,-162068.1744,4080,-374.232926,654340,10,1,1,,,,
2026-05-08T13:28:26.000+00:00,2026-05-08T08:28:26.000-05:00,0,46,-245,4080,-150000,0,939.095276,-294.52533,354.433482,0.595344,60.017452,0,-376.091852,162058.9168,-162053.0256,0,-375.554111,0,10,1,1,,,,
2026-05-08T13:28:28.000+00:00,2026-05-08T08:28:28.000-05:00,0,46,-289,4080,-150000,0,840.590149,-292.797241,354.506175,0.558133,60.017452,0,-379.403219,162111.096,-162079.536,0,-376.854477,0,10,1,1,,,,
2026-05-08T13:28:30.000+00:00,2026-05-08T08:28:30.000-05:00,0,46,-313,4080,-150000,-102.064787,840.590149,-292.797241,354.50709,0.558133,60.017452,0,-365.12644,162092.16,-162066.4912,-58.142024,-361.648274,-890,10,1,1,,,,
2026-05-08T13:28:32.000+00:00,2026-05-08T08:28:32.000-05:00,0,46,-616,4080,-150000,-572.15152,635.998413,-303.484009,354.475098,0.448533,60.017452,0,-376.848523,162096.368,-162095.5264,-218.674484,-374.500068,-1160,10,1,1,,,,
2026-05-08T13:28:34.000+00:00,2026-05-08T08:28:34.000-05:00,0,46,-325,4080,-150000,0,776.449341,-303.484009,354.519185,0.528712,60.017452,0,-377.755147,162096.368,-162089.6352,4080,-375.793573,0,10,1,1,,,,
2026-05-08T13:28:36.000+00:00,2026-05-08T08:28:36.000-05:00,0,46,-304,4080,-150000,-395.950055,874.060913,-293.478271,354.477987,0.573013,60.017452,0,-376.418167,162071.12,-162066.0704,0,-376.104401,-1100,10,1,1,,,,
2026-05-08T13:28:38.000+00:00,2026-05-08T08:28:38.000-05:00,0,46,-302,4080,-150000,4080,846.888123,-281.13678,354.502838,0.561472,60.017452,0,-376.520315,162096.368,-162082.0608,4080,-375.420709,0,10,1,1,,,,
2026-05-08T13:28:40.000+00:00,2026-05-08T08:28:40.000-05:00,0,46,-203,4080,-150000,184.927896,834.057678,-290.791229,354.49826,0.547107,60.017452,0,-376.877853,162079.9568,-162050.08,185.021562,-369.075945,-650,10,1,1,,,,
2026-05-08T13:28:42.000+00:00,2026-05-08T08:28:42.000-05:00,0,46,-681,4080,-150000,183.774702,848.87616,-290.791229,354.437398,0.563901,60.017452,0,-378.466042,162082.9024,-162049.6592,4080,-377.037048,0,10,1,1,,,,
2026-05-08T13:28:44.000+00:00,2026-05-08T08:28:44.000-05:00,0,46,-293,4080,-150000,0,822.011658,-288.052307,354.504323,0.550682,60.017452,0,-377.294045,162111.096,-162081.2192,0,-376.991307,0,10,1,1,,,,
2026-05-08T13:28:46.000+00:00,2026-05-08T08:28:46.000-05:00,0,46,-305,4080,-150000,244.15957,838.842102,-288.052307,354.496847,0.564124,60.017452,0,-378.428103,162072.3824,-162046.2928,255.592287,-375.782343,0,10,1,1,,,,
2026-05-08T13:28:48.000+00:00,2026-05-08T08:28:48.000-05:00,0,46,-372,4080,-150000,225.594865,838.842102,-288.052307,354.481028,0.564124,60.017452,0,-377.747327,162076.5904,-162070.6992,233.799095,-376.702087,-670,10,1,1,,,,
2026-05-08T13:28:50.000+00:00,2026-05-08T08:28:50.000-05:00,0,46,-100,4080,-150000,-251.715433,599.795776,-288.052307,354.470022,0.436695,60.017452,0,-378.225809,162077.0112,-162069.8576,-234.860702,-376.802411,-850,10,1,1,,,,
2026-05-08T13:28:52.000+00:00,2026-05-08T08:28:52.000-05:00,0,46,-93,4080,-150000,-309.758398,646.003357,-288.052307,354.466278,0.45323,60.017452,0,-379.600268,162100.576,-162077.432,-282.97715,-376.468251,-850,10,1,1,,,,
2026-05-08T13:28:54.000+00:00,2026-05-08T08:28:54.000-05:00,0,46,-92,4080,-150000,-441.778333,646.003357,-288.052307,354.538015,0.45323,60.017452,0,-379.560912,162101.4176,-162093.0016,-413.411146,-375.895892,-860,10,1,1,,,,
2026-05-08T13:28:56.000+00:00,2026-05-08T08:28:56.000-05:00,0,46,-101,4080,-150000,-559.06838,666.708862,-288.052307,354.510447,0.464022,60.017452,0,-375.468612,162082.0608,-162077.0112,4080,-375.131165,654500,10,1,1,,,,
2026-05-08T13:28:58.000+00:00,2026-05-08T08:28:58.000-05:00,0,46,-77,4080,-150000,0,751.812073,-288.052307,354.54598,0.517966,60.017452,0,-378.991461,162102.2592,-162093.4224,172.333014,-376.285012,0,10,1,1,,,,
2026-05-08T13:29:00.000+00:00,2026-05-08T08:29:00.000-05:00,0,46,-234,4080,-150000,221.068111,842.893433,-288.052307,354.54598,0.565715,60.017452,0,-378.640264,162079.9568,-162069.4368,232.667394,-375.378005,-530,10,1,1,,,,
2026-05-08T13:29:02.000+00:00,2026-05-08T08:29:02.000-05:00,0,46,-118,4080,-150000,238.644272,654.177063,-283.040588,354.535634,0.458292,60.017452,0,-377.503368,162093.4224,-162068.1744,4080,-375.621656,-550,10,1,1,,,,
2026-05-08T13:29:04.000+00:00,2026-05-08T08:29:04.000-05:00,0,46,6,4080,-150000,0,612.862671,-283.040588,354.528127,0.443365,60.017452,0,-376.461893,162084.1648,-162052.184,4080,-375.658637,0,10,1,1,,,,
2026-05-08T13:29:06.000+00:00,2026-05-08T08:29:06.000-05:00,0,46,-219,4080,-150000,0,848.590454,-287.83606,354.510752,0.563248,60.017452,0,-379.819158,162077.8528,-162065.6496,0,-376.2622,0,10,1,1,,,,
2026-05-08T13:29:08.000+00:00,2026-05-08T08:29:08.000-05:00,0,46,-276,4080,-150000,0,848.590454,-287.83606,354.510956,0.563248,60.017452,0,-377.930696,162097.6304,-162044.1888,0,-375.89163,0,10,1,1,,,,
2026-05-08T13:29:10.000+00:00,2026-05-08T08:29:10.000-05:00,0,46,-298,4080,-150000,0,848.590454,-287.83606,354.528493,0.563248,60.017452,0,-376.572324,162079.536,-162056.8128,0,-376.202049,0,10,1,1,,,,
2026-05-08T13:29:12.000+00:00,2026-05-08T08:29:12.000-05:00,0,46,-298,4080,-150000,0,848.590454,-287.83606,354.435669,0.563248,60.017452,0,-375.933218,162073.224,-162050.9216,0,-375.596886,0,10,1,1,,,,
2026-05-08T13:29:14.000+00:00,2026-05-08T08:29:14.000-05:00,0,46,-301,4080,-150000,0,848.590454,-287.83606,354.546814,0.563248,60.017452,0,-378.272646,162095.5264,-162079.1152,0,-376.214286,0,10,1,1,,,,
2026-05-08T13:29:16.000+00:00,2026-05-08T08:29:16.000-05:00,0,46,-302,4080,-150000,0,848.590454,-284.819702,354.49998,0.563248,60.017452,0,-377.727572,162077.432,-162076.5904,0,-377.132066,0,10,1,1,,,,
2026-05-08T13:29:18.000+00:00,2026-05-08T08:29:18.000-05:00,0,46,-236,4080,-150000,-303.887793,848.590454,-284.819702,354.489258,0.563248,60.017452,0,-376.980562,162074.9072,-162070.6992,-285.67977,-376.847287,-840,10,1,1,,,,
2026-05-08T13:29:20.000+00:00,2026-05-08T08:29:20.000-05:00,0,46,-167,4080,-150000,0,708.319458,-284.819702,354.480052,0.494111,60.017452,0,-378.143266,162074.0656,-162051.3424,4080,-373.592348,0,10,1,1,,,,
2026-05-08T13:29:22.000+00:00,2026-05-08T08:29:22.000-05:00,0,46,-50,4080,-150000,0,643.130554,-284.819702,354.485616,0.453531,60.017452,0,-383.239175,162104.3632,-162085.4272,0,-379.514511,0,10,1,1,,,,
2026-05-08T13:29:24.000+00:00,2026-05-08T08:29:24.000-05:00,0,46,-182,4080,-150000,0,848.801453,-284.245514,354.465566,0.566596,60.015369,0,-379.81976,162081.64,-162049.6592,0,-375.858571,0,10,1,1,,,,
2026-05-08T13:29:26.000+00:00,2026-05-08T08:29:26.000-05:00,0,46,-476,4080,-150000,-180.464226,1030.411987,-284.245514,354.490214,0.616503,60.015369,0,-378.714029,162082.9024,-162059.3376,4080,-376.483495,-930,10,1,1,,,,
2026-05-08T13:29:28.000+00:00,2026-05-08T08:29:28.000-05:00,0,46,-294,4080,-150000,0,845.040955,-290.038147,354.549367,0.558728,60.015369,0,-376.832991,162091.7392,-162081.64,148.490795,-375.505378,0,10,1,1,,,,
2026-05-08T13:29:30.000+00:00,2026-05-08T08:29:30.000-05:00,0,46,-370,4080,-150000,156.453502,845.040955,-290.038147,354.416036,0.558728,60.015369,0,-377.768453,162073.6448,-162058.496,4080,-376.289304,-660,10,1,1,,,,
2026-05-08T13:29:32.000+00:00,2026-05-08T08:29:32.000-05:00,0,46,-224,4080,-150000,0,690.973755,-290.038147,354.538981,0.479098,60.015369,0,-383.602914,162096.7888,-162088.7936,80.727133,-382.680246,0,10,1,1,,,,
2026-05-08T13:29:34.000+00:00,2026-05-08T08:29:34.000-05:00,0,46,-217,4080,-150000,71.508524,939.791321,-288.517487,354.432149,0.599339,60.015369,0,-379.002641,162058.0752,-162050.08,4080,-376.066309,-870,10,1,1,,,,
2026-05-08T13:29:36.000+00:00,2026-05-08T08:29:36.000-05:00,0,46,-313,4080,-150000,0,802.132874,-288.517487,354.412313,0.528593,60.015369,0,-376.33508,162039.9808,-162025.6736,0,-376.075267,0,10,1,1,,,,
2026-05-08T13:29:38.000+00:00,2026-05-08T08:29:38.000-05:00,0,46,-262,4080,-150000,0,835.316345,-300.068085,354.644531,0.557453,60.015369,0,-376.994496,162127.928,-162079.1152,0,-376.632021,0,10,1,1,,,,
2026-05-08T13:29:40.000+00:00,2026-05-08T08:29:40.000-05:00,0,46,-297,4080,-150000,0,835.316345,-285.500458,354.575551,0.557453,60.015369,0,-378.725838,162125.824,-162096.7888,0,-376.341849,0,10,1,1,,,,
2026-05-08T13:29:42.000+00:00,2026-05-08T08:29:42.000-05:00,0,46,-293,4080,-150000,0,845.681702,-285.500458,354.44635,0.569544,60.015369,0,-376.828792,162088.3728,-162023.9904,0,-376.096169,0,10,1,1,,,,
2026-05-08T13:29:44.000+00:00,2026-05-08T08:29:44.000-05:00,0,46,-290,4080,-150000,0,845.681702,-297.208069,354.533986,0.569544,60.015369,0,-378.298516,162122.0368,-162107.7296,0,-376.367385,0,10,1,1,,,,
2026-05-08T13:29:46.000+00:00,2026-05-08T08:29:46.000-05:00,0,46,-288,4080,-150000,0,845.681702,-297.208069,354.546997,0.559198,60.015369,0,-379.136027,162101.8384,-162039.56,0,-376.63839,0,10,1,1,,,,
2026-05-08T13:29:48.000+00:00,2026-05-08T08:29:48.000-05:00,0,46,-290,4080,-150000,0,845.681702,-297.208069,354.527486,0.572707,60.015369,0,-378.496931,162055.9712,-162021.0448,0,-375.864219,0,10,1,1,,,,
2026-05-08T13:29:50.000+00:00,2026-05-08T08:29:50.000-05:00,0,46,-289,4080,-150000,0,845.681702,-284.195679,354.548899,0.554678,60.015369,0,-377.293286,162109.8336,-162082.9024,0,-376.09272,0,10,1,1,,,,
2026-05-08T13:29:52.000+00:00,2026-05-08T08:29:52.000-05:00,0,46,-286,4080,-150000,0,845.681702,-284.195679,354.582703,0.568764,60.015369,0,-379.581005,162111.5168,-162082.4816,0,-375.729807,0,10,1,1,,,,
2026-05-08T13:29:54.000+00:00,2026-05-08T08:29:54.000-05:00,0,46,-286,4080,-150000,0,845.681702,-295.616486,354.43399,0.568989,60.015369,0,-375.569822,162063.5456,-162035.7728,0,-375.569822,0,10,1,1,,,,
2026-05-08T13:29:56.000+00:00,2026-05-08T08:29:56.000-05:00,0,46,-281,4080,-150000,0,845.681702,-284.180481,354.640778,0.561087,60.015369,0,-374.42317,162137.1856,-162132.136,0,-373.206464,0,10,1,1,,,,
2026-05-08T13:29:58.000+00:00,2026-05-08T08:29:58.000-05:00,0,46,-287,4080,-150000,-769.980649,847.897034,-284.881073,354.392721,0.561087,60.015369,0,-377.559032,162096.7888,-162050.9216,0,-376.717985,-1620,10,1,1,,,,
2026-05-08T13:30:00.000+00:00,2026-05-08T08:30:00.000-05:00,0,46,-371,4080,-150000,-185.2844,1169.91748,-284.881073,354.483246,0.701715,60.015369,0,-377.505966,162046.2928,-162028.6192,-168.813019,-377.505966,-710,10,1,1,,,,
2026-05-08T13:30:02.000+00:00,2026-05-08T08:30:02.000-05:00,0,46,-200,4080,-150000,0,630.497925,-284.881073,354.530711,0.446888,60.015369,0,-378.600991,162111.9376,-162093.0016,0,-374.440021,0,10,1,1,,,,
2026-05-08T13:30:04.000+00:00,2026-05-08T08:30:04.000-05:00,0,46,-195,4080,-150000,0,847.41217,-283.11734,354.404724,0.565056,60.015369,0,-376.738402,162069.8576,-162054.7088,0,-376.447046,0,10,1,1,,,,
2026-05-08T13:30:06.000+00:00,2026-05-08T08:30:06.000-05:00,0,46,-281,4080,-150000,0,847.41217,-281.31076,354.558014,0.565056,60.015369,0,-374.04651,162116.1456,-162099.3136,0,-372.643925,0,10,1,1,,,,
2026-05-08T13:30:08.000+00:00,2026-05-08T08:30:08.000-05:00,0,46,-297,4080,-150000,0,847.41217,-277.622864,354.540283,0.565499,60.015369,0,-377.782234,162108.1504,-162103.1008,0,-375.971936,0,10,1,1,,,,
2026-05-08T13:30:10.000+00:00,2026-05-08T08:30:10.000-05:00,0,46,-190,4080,-150000,-415.588413,847.41217,-277.622864,354.481181,0.565499,60.015369,0,-379.424419,162064.3872,-162037.8768,-330.004893,-378.236934,-1060,10,1,1,,,,
2026-05-08T13:30:12.000+00:00,2026-05-08T08:30:12.000-05:00,0,46,-171,4080,-150000,0,865.845947,-277.622864,354.4593,0.461784,60.015369,0,-377.810614,162095.5264,-162035.7728,0,-375.246566,0,10,1,1,,,,
2026-05-08T13:30:14.000+00:00,2026-05-08T08:30:14.000-05:00,0,46,-372,4080,-150000,0,1004.674438,-289.966339,354.564982,0.633108,60.015369,0,-377.361076,162129.1904,-162062.2832,0,-376.153496,0,10,1,1,,,,
2026-05-08T13:30:16.000+00:00,2026-05-08T08:30:16.000-05:00,0,46,-309,4080,-150000,-652.841345,841.240967,-289.966339,354.45341,0.562737,60.015369,0,-377.974601,162057.6544,-162028.6192,0,-374.380485,-1160,10,1,1,,,,
2026-05-08T13:30:18.000+00:00,2026-05-08T08:30:18.000-05:00,0,46,-311,4080,-150000,0,910.650879,-289.966339,354.535339,0.597158,60.015369,0,-377.302067,162090.4768,-162055.9712,0,-373.448842,0,10,1,1,,,,
2026-05-08T13:30:20.000+00:00,2026-05-08T08:30:20.000-05:00,0,46,-317,4080,-150000,0,847.439026,-289.966339,354.564819,0.567733,60.015369,0,-374.691525,162115.304,-162087.952,0,-372.332053,0,10,1,1,,,,
2026-05-08T13:30:22.000+00:00,2026-05-08T08:30:22.000-05:00,0,46,-315,4080,-150000,0,847.66394,-289.966339,354.47403,0.569115,60.017021,0,-378.122632,162073.224,-162057.2336,0,-375.337483,0,10,1,1,,,,
2026-05-08T13:30:24.000+00:00,2026-05-08T08:30:24.000-05:00,0,46,-312,4080,-150000,0,847.66394,-294.530182,354.463389,0.569115,60.017021,0,-375.654196,162051.3424,-162047.976,0,-374.652823,0,10,1,1,,,,
2026-05-08T13:30:26.000+00:00,2026-05-08T08:30:26.000-05:00,0,46,-313,4080,-150000,0,847.66394,-294.530182,354.547648,0.569115,60.017021,0,-375.665287,162108.1504,-162082.0608,0,-374.431967,0,10,1,1,,,,
2026-05-08T13:30:28.000+00:00,2026-05-08T08:30:28.000-05:00,0,46,-311,4080,-150000,0,847.66394,-286.397003,354.54483,0.569115,60.017021,0,-375.255283,162103.5216,-162075.328,0,-374.563822,0,10,1,1,,,,
2026-05-08T13:30:30.000+00:00,2026-05-08T08:30:30.000-05:00,0,46,-302,4080,-150000,0,847.66394,-286.397003,354.461802,0.569115,60.017021,0,-375.431747,162090.8976,-162060.1792,0,-375.050212,0,10,1,1,,,,
2026-05-08T13:30:32.000+00:00,2026-05-08T08:30:32.000-05:00,0,46,-300,4080,-150000,0,847.66394,-286.397003,354.48878,0.569115,60.017021,0,-376.769415,162084.5856,-162071.5408,0,-376.422368,0,10,1,1,,,,
2026-05-08T13:30:34.000+00:00,2026-05-08T08:30:34.000-05:00,0,46,-303,4080,-150000,0,847.66394,-286.397003,354.54247,0.569115,60.017021,0,-376.510357,162090.8976,-162080.7984,0,-375.291457,0,10,1,1,,,,
2026-05-08T13:30:36.000+00:00,2026-05-08T08:30:36.000-05:00,0,46,-301,4080,-150000,0,847.66394,-286.397003,354.439952,0.569115,60.017021,0,-376.420104,162076.1696,-162075.7488,0,-374.201698,0,10,1,1,,,,
2026-05-08T13:30:38.000+00:00,2026-05-08T08:30:38.000-05:00,0,46,-302,4080,-150000,0,847.66394,-286.397003,354.494751,0.570411,60.017021,0,-376.259434,162076.1696,-162055.9712,0,-376.259434,0,10,1,1,,,,
2026-05-08T13:30:40.000+00:00,2026-05-08T08:30:40.000-05:00,0,46,-297,4080,-150000,0,847.66394,-284.800873,354.48999,0.570411,60.017021,0,-377.290376,162093.8432,-162082.0608,0,-376.018241,0,10,1,1,,,,
2026-05-08T13:30:42.000+00:00,2026-05-08T08:30:42.000-05:00,0,46,-288,4080,-150000,0,847.66394,-284.800873,354.470276,0.570411,60.017021,0,-378.122461,162087.952,-162061.8624,0,-376.443078,0,10,1,1,,,,
2026-05-08T13:30:44.000+00:00,2026-05-08T08:30:44.000-05:00,0,46,-290,4080,-150000,0,847.66394,-284.800873,354.502401,0.570411,60.017021,0,-377.320092,162077.432,-162064.3872,0,-375.519437,0,10,1,1,,,,
2026-05-08T13:30:46.000+00:00,2026-05-08T08:30:46.000-05:00,0,46,-289,4080,-150000,0,847.66394,-284.800873,354.448537,0.570411,60.017021,0,-376.992315,162063.5456,-162044.6096,0,-374.863046,0,10,1,1,,,,
2026-05-08T13:30:48.000+00:00,2026-05-08T08:30:48.000-05:00,0,46,-284,4080,-150000,0,847.66394,-284.800873,354.517853,0.570411,60.017021,0,-378.626288,162111.096,-162079.9568,0,-375.969971,0,10,1,1,,,,
2026-05-08T13:30:50.000+00:00,2026-05-08T08:30:50.000-05:00,0,46,-281,4080,-150000,0,847.66394,-295.968231,354.501261,0.570411,60.017021,0,-380.348401,162076.5904,-162053.0256,0,-376.888605,0,10,1,1,,,,
2026-05-08T13:30:52.000+00:00,2026-05-08T08:30:52.000-05:00,0,46,-281,4080,-150000,0,847.66394,-282.162323,354.455048,0.571582,60.017021,0,-375.938648,162091.3184,-162058.9168,0,-375.16723,0,10,1,1,,,,
2026-05-08T13:30:54.000+00:00,2026-05-08T08:30:54.000-05:00,0,46,-282,4080,-150000,0,847.66394,-281.010376,354.578593,0.571582,60.017021,0,-378.9126,162106.888,-162090.056,0,-374.980684,0,10,1,1,,,,
2026-05-08T13:30:56.000+00:00,2026-05-08T08:30:56.000-05:00,0,46,-280,4080,-150000,0,847.66394,-285.859467,354.393056,0.561488,60.017021,0,-377.079277,162058.0752,-162052.184,0,-375.606834,0,10,1,1,,,,
2026-05-08T13:30:58.000+00:00,2026-05-08T08:30:58.000-05:00,0,46,-277,4080,-150000,0,847.66394,-285.859467,354.468129,0.571655,60.017021,0,-379.707333,162068.5952,-162068.5952,0,-377.214079,0,10,1,1,,,,
2026-05-08T13:31:00.000+00:00,2026-05-08T08:31:00.000-05:00,0,46,-281,4080,-150000,0,847.66394,-285.859467,354.535868,0.557633,60.017021,0,-377.032559,162107.3088,-162081.64,0,-376.363704,0,10,1,1,,,,
2026-05-08T13:31:02.000+00:00,2026-05-08T08:31:02.000-05:00,0,46,-284,4080,-150000,0,847.66394,-285.859467,354.423136,0.569951,60.017021,0,-380.938593,162057.6544,-162050.9216,0,-376.585891,0,10,1,1,,,,
2026-05-08T13:31:04.000+00:00,2026-05-08T08:31:04.000-05:00,0,46,-286,4080,-150000,0,847.66394,-285.859467,354.530487,0.569951,60.017021,0,-375.858469,162090.4768,-162065.2288,0,-375.694669,0,10,1,1,,,,
2026-05-08T13:31:06.000+00:00,2026-05-08T08:31:06.000-05:00,0,46,-284,4080,-150000,0,847.332825,-285.859467,354.522278,0.569951,60.010132,0,-379.048378,162090.056,-162077.432,0,-376.780185,0,10,1,1,,,,
2026-05-08T13:31:08.000+00:00,2026-05-08T08:31:08.000-05:00,0,46,-286,4080,-150000,0,847.332825,-285.859467,354.50414,0.569951,60.010132,0,-377.849794,162071.5408,-162060.6,0,-376.849059,0,10,1,1,,,,
2026-05-08T13:31:10.000+00:00,2026-05-08T08:31:10.000-05:00,0,46,-293,4080,-150000,0,847.332825,-285.859467,354.455963,0.569951,60.010132,0,-378.938596,162074.9072,-162031.5648,0,-376.630778,0,10,1,1,,,,
2026-05-08T13:31:12.000+00:00,2026-05-08T08:31:12.000-05:00,0,46,-294,4080,-150000,0,847.332825,-285.859467,354.506978,0.569951,60.010132,0,-378.110829,162095.1056,-162087.1104,0,-374.942959,0,10,1,1,,,,
2026-05-08T13:31:14.000+00:00,2026-05-08T08:31:14.000-05:00,0,46,-295,4080,-150000,0,847.332825,-285.859467,354.491994,0.569951,60.010132,0,-378.08823,162114.0416,-162083.744,0,-374.646903,0,10,1,1,,,,
2026-05-08T13:31:16.000+00:00,2026-05-08T08:31:16.000-05:00,0,46,-293,4080,-150000,0,847.332825,-282.431976,354.46642,0.569951,60.010132,0,-376.884901,162072.3824,-162062.2832,0,-375.866224,0,10,1,1,,,,
2026-05-08T13:31:18.000+00:00,2026-05-08T08:31:18.000-05:00,0,46,-294,4080,-150000,0,847.332825,-282.431976,354.509064,0.569951,59.999878,0,-377.834008,162104.3632,-162061.0208,0,-376.485032,0,10,1,1,,,,
2026-05-08T13:31:20.000+00:00,2026-05-08T08:31:20.000-05:00,0,46,-290,4080,-150000,0,847.332825,-287.515686,354.533793,0.5599,59.999878,0,-379.19241,162102.68,-162069.8576,0,-376.6882,0,10,1,1,,,,
2026-05-08T13:31:22.000+00:00,2026-05-08T08:31:22.000-05:00,0,46,-294,4080,-150000,0,845.149414,-282.911926,354.480113,0.565314,59.999878,0,-377.887548,162066.912,-162053.4464,0,-376.462189,0,10,1,1,,,,
2026-05-08T13:31:24.000+00:00,2026-05-08T08:31:24.000-05:00,0,46,-290,4080,-150000,0,850.310913,-297.080292,354.358866,0.561042,59.995392,0,-377.521277,162037.456,-162018.52,0,-376.315354,0,10,1,1,,,,
2026-05-08T13:31:26.000+00:00,2026-05-08T08:31:26.000-05:00,0,46,-290,4080,-150000,0,850.310913,-297.080292,354.522349,0.572831,59.995392,0,-377.719083,162100.1552,-162065.2288,0,-374.800768,0,10,1,1,,,,
2026-05-08T13:31:28.000+00:00,2026-05-08T08:31:28.000-05:00,0,46,-290,4080,-150000,0,850.310913,-297.080292,354.496887,0.572831,59.995392,0,-378.340382,162111.5168,-162063.5456,0,-375.564985,0,10,1,1,,,,
2026-05-08T13:31:30.000+00:00,2026-05-08T08:31:30.000-05:00,0,46,-292,4080,-150000,0,850.310913,-297.080292,354.423299,0.572831,59.995392,0,-383.545614,162038.2976,-162016.416,0,-379.122704,0,10,1,1,,,,
2026-05-08T13:31:32.000+00:00,2026-05-08T08:31:32.000-05:00,0,46,-288,4080,-150000,0,850.310913,-297.080292,354.426503,0.553869,59.995392,0,-384.720357,162047.1344,-162033.6688,0,-383.492767,0,10,1,1,,,,
2026-05-08T13:31:34.000+00:00,2026-05-08T08:31:34.000-05:00,0,46,-288,4080,-150000,0,860.558167,-297.080292,354.474243,0.551438,59.995392,0,-378.835939,162031.9856,-162026.936,0,-375.980457,0,10,1,1,,,,
2026-05-08T13:31:36.000+00:00,2026-05-08T08:31:36.000-05:00,0,46,-293,4080,-150000,0,860.558167,-297.547607,354.474243,0.576887,59.995392,0,-380.167527,162045.0304,-162037.456,0,-376.058988,0,10,1,1,,,,
2026-05-08T13:31:38.000+00:00,2026-05-08T08:31:38.000-05:00,0,46,-291,4080,-150000,0,852.36908,-283.6409,354.376831,0.562298,59.988792,0,-379.094085,162043.768,-162042.5056,0,-376.197542,0,10,1,1,,,,
2026-05-08T13:31:40.000+00:00,2026-05-08T08:31:40.000-05:00,0,46,-286,4080,-150000,0,842.265747,-283.6409,354.534526,0.562298,59.988792,0,-378.377419,162090.4768,-162072.8032,0,-374.921029,0,10,1,1,,,,
2026-05-08T13:31:42.000+00:00,2026-05-08T08:31:42.000-05:00,0,46,-288,4080,-150000,0,842.265747,-297.925018,354.434458,0.562298,59.988792,0,-379.537161,162080.7984,-162058.496,0,-373.482091,0,10,1,1,,,,
