Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:31:44.000+00:00,2026-05-08T08:31:44.000-05:00,0,46,-283,4080,-150000,0,839.600403,-284.98999,354.412679,0.563326,59.988792,0,-377.885015,162077.432,-162032.8272,0,-376.376673,0,10,1,1,,,,
2026-05-08T13:31:46.000+00:00,2026-05-08T08:31:46.000-05:00,0,46,-282,4080,-150000,0,839.600403,-284.98999,354.397603,0.562348,59.988792,0,-374.246192,162082.4816,-162066.912,0,-374.246192,0,10,1,1,,,,
2026-05-08T13:31:48.000+00:00,2026-05-08T08:31:48.000-05:00,0,46,-281,4080,-150000,0,850.114258,-282.578339,354.504628,0.576621,59.988792,0,-378.314543,162077.0112,-162074.9072,0,-376.01968,0,10,1,1,,,,
2026-05-08T13:31:50.000+00:00,2026-05-08T08:31:50.000-05:00,0,46,-280,4080,-150000,279.044965,850.114258,-275.157745,354.532033,0.571644,59.988792,0,-372.189575,162077.0112,-162075.328,292.808101,-367.916903,0,10,1,1,,,,
2026-05-08T13:31:52.000+00:00,2026-05-08T08:31:52.000-05:00,0,46,-634,4080,-150000,260.394848,850.114258,-295.264862,354.504995,0.571644,59.988792,0,-377.106858,162082.4816,-162063.9664,275.470852,-374.696182,-630,10,1,1,,,,
2026-05-08T13:31:54.000+00:00,2026-05-08T08:31:54.000-05:00,0,46,-287,4080,-150000,28.633486,798.702759,-292.695007,354.48823,0.554143,59.988792,0,-375.938028,162081.2192,-162065.6496,4080,-375.81643,0,10,1,1,,,,
2026-05-08T13:31:56.000+00:00,2026-05-08T08:31:56.000-05:00,0,46,-249,4080,-150000,0,851.648621,-297.018433,354.381256,0.573192,59.988792,0,-377.454811,162066.0704,-162042.0848,0,-376.244021,0,10,1,1,,,,
2026-05-08T13:31:58.000+00:00,2026-05-08T08:31:58.000-05:00,0,46,-276,4080,-150000,0,851.648621,-284.812653,354.462697,0.573192,59.988792,0,-378.119761,162089.2144,-162079.536,0,-375.514836,0,10,1,1,,,,
2026-05-08T13:32:00.000+00:00,2026-05-08T08:32:00.000-05:00,0,46,-285,4080,-150000,0,851.648621,-284.812653,354.559285,0.573192,59.988792,0,-380.259317,162056.392,-162031.144,0,-377.210674,0,10,1,1,,,,
2026-05-08T13:32:02.000+00:00,2026-05-08T08:32:02.000-05:00,0,46,-293,4080,-150000,0,839.910095,-284.812653,354.536509,0.573192,59.988792,0,-377.287211,162087.952,-162063.5456,0,-375.852021,0,10,1,1,,,,
2026-05-08T13:32:04.000+00:00,2026-05-08T08:32:04.000-05:00,0,46,-295,4080,-150000,0,853.894714,-284.812653,354.548238,0.573192,59.988792,0,-381.815613,162104.3632,-162088.3728,0,-379.019382,0,10,1,1,,,,
2026-05-08T13:32:06.000+00:00,2026-05-08T08:32:06.000-05:00,0,46,-293,4080,-150000,0,853.894714,-292.330719,354.532318,0.592036,59.988792,0,-382.388591,162039.9808,-162002.9504,0,-378.574824,0,10,1,1,,,,
2026-05-08T13:32:08.000+00:00,2026-05-08T08:32:08.000-05:00,0,46,-296,4080,-150000,0,854.219177,-292.330719,354.449117,0.568237,59.988792,0,-380.817815,162089.2144,-162031.144,0,-377.34507,0,10,1,1,,,,
2026-05-08T13:32:10.000+00:00,2026-05-08T08:32:10.000-05:00,0,46,-302,4080,-150000,0,854.219177,-280.978912,354.608622,0.582902,59.988792,0,-377.929308,162117.408,-162087.5312,0,-375.631743,0,10,1,1,,,,
2026-05-08T13:32:12.000+00:00,2026-05-08T08:32:12.000-05:00,0,46,-305,4080,-150000,0,842.767273,-284.022522,354.454285,0.571559,59.988792,0,-378.467104,162069.016,-162053.8672,0,-375.878717,0,10,1,1,,,,
2026-05-08T13:32:14.000+00:00,2026-05-08T08:32:14.000-05:00,0,46,-305,4080,-150000,0,855.721313,-298.188751,354.424205,0.571559,59.988792,0,-382.818737,162052.184,-162033.248,0,-377.874893,0,10,1,1,,,,
2026-05-08T13:32:16.000+00:00,2026-05-08T08:32:16.000-05:00,0,46,-309,4080,-150000,0,844.325439,-284.3237,354.370015,0.571559,59.988792,0,-391.703199,162085.0064,-162032.8272,0,-385.917554,0,10,1,1,,,,
2026-05-08T13:32:18.000+00:00,2026-05-08T08:32:18.000-05:00,0,46,-304,4080,-150000,0,844.325439,-284.3237,354.566661,0.571559,59.988792,0,-387.86425,162102.68,-162048.8176,0,-385.019821,0,10,1,1,,,,
2026-05-08T13:32:20.000+00:00,2026-05-08T08:32:20.000-05:00,0,46,-294,4080,-150000,0,844.325439,-284.3237,354.41452,0.570765,59.988792,0,-380.61837,162023.5696,-162013.8912,0,-379.496552,0,10,1,1,,,,
2026-05-08T13:32:22.000+00:00,2026-05-08T08:32:22.000-05:00,0,46,-300,4080,-150000,0,844.325439,-277.411011,354.368215,0.570765,59.993229,0,-378.974214,162023.9904,-162017.6784,0,-376.241814,0,10,1,1,,,,
2026-05-08T13:32:24.000+00:00,2026-05-08T08:32:24.000-05:00,0,46,-303,4080,-150000,0,836.175232,-277.411011,354.571065,0.559477,59.993229,0,-379.319274,162095.9472,-162068.5952,0,-375.473522,0,10,1,1,,,,
2026-05-08T13:32:26.000+00:00,2026-05-08T08:32:26.000-05:00,0,46,-307,4080,-150000,0,836.175232,-277.411011,354.563161,0.559477,59.993229,0,-380.09033,162082.9024,-162055.9712,0,-377.486329,0,10,1,1,,,,
2026-05-08T13:32:28.000+00:00,2026-05-08T08:32:28.000-05:00,0,46,-312,4080,-150000,0,836.175232,-277.411011,354.419983,0.577382,59.993229,0,-378.752011,162043.3472,-162011.7872,0,-378.391516,0,10,1,1,,,,
2026-05-08T13:32:30.000+00:00,2026-05-08T08:32:30.000-05:00,0,46,-313,4080,-150000,0,836.175232,-277.411011,354.423014,0.578431,59.993229,0,-378.892424,162071.12,-162045.872,0,-376.812508,0,10,1,1,,,,
2026-05-08T13:32:32.000+00:00,2026-05-08T08:32:32.000-05:00,0,46,-314,4080,-150000,0,854.40625,-277.082672,354.565002,0.578431,59.993229,0,-377.332391,162100.9968,-162086.6896,0,-373.925951,0,10,1,1,,,,
2026-05-08T13:32:34.000+00:00,2026-05-08T08:32:34.000-05:00,0,46,-312,4080,-150000,0,854.40625,-277.082672,354.582947,0.578431,59.993229,0,-377.077675,162102.2592,-162066.0704,0,-376.099542,0,10,1,1,,,,
2026-05-08T13:32:36.000+00:00,2026-05-08T08:32:36.000-05:00,0,46,-312,4080,-150000,0,855.185974,-281.706879,354.374257,0.578431,59.993229,0,-377.348056,162032.8272,-162029.04,0,-376.038936,0,10,1,1,,,,
2026-05-08T13:32:38.000+00:00,2026-05-08T08:32:38.000-05:00,0,46,-319,4080,-150000,0,855.185974,-281.706879,354.397115,0.578431,59.999508,0,-381.012409,162049.6592,-162039.1392,0,-375.933863,0,10,1,1,,,,
2026-05-08T13:32:40.000+00:00,2026-05-08T08:32:40.000-05:00,0,46,-311,4080,-150000,0,855.185974,-270.856171,354.521556,0.561248,59.999508,0,-377.983381,162062.704,-162054.288,0,-376.333303,0,10,1,1,,,,
2026-05-08T13:32:42.000+00:00,2026-05-08T08:32:42.000-05:00,0,46,-311,4080,-150000,0,856.507202,-270.856171,354.459015,0.567953,59.999508,0,-378.752962,162077.432,-162060.6,0,-375.076757,0,10,1,1,,,,
2026-05-08T13:32:44.000+00:00,2026-05-08T08:32:44.000-05:00,0,46,-312,4080,-150000,0,844.23645,-288.352997,354.446065,0.580368,59.999508,0,-377.504401,162076.1696,-162066.912,0,-375.585578,0,10,1,1,,,,
2026-05-08T13:32:46.000+00:00,2026-05-08T08:32:46.000-05:00,0,46,-311,4080,-150000,0,844.23645,-288.352997,354.543447,0.580368,59.999508,0,-377.675156,162062.2832,-162056.392,0,-376.340514,0,10,1,1,,,,
2026-05-08T13:32:48.000+00:00,2026-05-08T08:32:48.000-05:00,0,46,-313,4080,-150000,0,846.29834,-288.033722,354.397339,0.580368,59.999508,0,-381.374928,162034.0896,-162026.0944,0,-377.181386,0,10,1,1,,,,
2026-05-08T13:32:50.000+00:00,2026-05-08T08:32:50.000-05:00,0,46,-315,4080,-150000,0,846.29834,-288.033722,354.492381,0.578042,60.010078,0,-380.506165,162067.7536,-162044.6096,0,-376.995221,0,10,1,1,,,,
2026-05-08T13:32:52.000+00:00,2026-05-08T08:32:52.000-05:00,0,46,-308,4080,-150000,0,846.29834,-288.033722,354.492381,0.578277,60.010078,0,-382.180191,162074.4864,-162014.312,0,-378.189651,0,10,1,1,,,,
2026-05-08T13:32:54.000+00:00,2026-05-08T08:32:54.000-05:00,0,46,-305,4080,-150000,0,851.235413,-288.033722,354.388774,0.578738,60.010078,0,-377.569557,162047.5552,-161992.8512,0,-376.431936,0,10,1,1,,,,
2026-05-08T13:32:56.000+00:00,2026-05-08T08:32:56.000-05:00,0,46,-305,4080,-150000,0,851.235413,-288.033722,354.468547,0.590571,60.010078,0,-377.712687,162088.7936,-162087.952,0,-375.185314,0,10,1,1,,,,
2026-05-08T13:32:58.000+00:00,2026-05-08T08:32:58.000-05:00,0,46,-297,4080,-150000,0,851.235413,-288.033722,354.49292,0.583164,60.010078,0,-379.203929,162088.3728,-162076.1696,0,-376.779184,0,10,1,1,,,,
2026-05-08T13:33:00.000+00:00,2026-05-08T08:33:00.000-05:00,0,46,-299,4080,-150000,0,858.21875,-288.033722,354.39506,0.576059,60.010078,0,-377.133215,162045.872,-162023.1488,0,-375.666739,0,10,1,1,,,,
2026-05-08T13:33:02.000+00:00,2026-05-08T08:33:02.000-05:00,0,46,-293,4080,-150000,0,851.11377,-288.033722,354.45637,0.576059,60.010078,0,-378.112733,162047.5552,-162039.56,0,-376.419545,0,10,1,1,,,,
2026-05-08T13:33:04.000+00:00,2026-05-08T08:33:04.000-05:00,0,46,-291,4080,-150000,0,839.177124,-288.033722,354.540944,0.576059,60.010078,0,-377.367672,162064.3872,-162036.6144,0,-377.051682,0,10,1,1,,,,
2026-05-08T13:33:06.000+00:00,2026-05-08T08:33:06.000-05:00,0,46,-289,4080,-150000,0,853.962036,-280.760437,354.540944,0.57435,60.010078,0,-376.679216,162063.5456,-162061.0208,0,-376.351769,0,10,1,1,,,,
2026-05-08T13:33:08.000+00:00,2026-05-08T08:33:08.000-05:00,0,46,-284,4080,-150000,0,853.962036,-280.760437,354.462809,0.573489,60.010078,0,-377.90024,162058.9168,-162016.8368,0,-375.789015,0,10,1,1,,,,
2026-05-08T13:33:10.000+00:00,2026-05-08T08:33:10.000-05:00,0,46,-280,4080,-150000,0,843.178345,-280.314728,354.367788,0.588548,60.010078,0,-377.778535,162095.1056,-162006.7376,0,-374.650347,0,10,1,1,,,,
2026-05-08T13:33:12.000+00:00,2026-05-08T08:33:12.000-05:00,0,46,-277,4080,-150000,0,843.178345,-280.314728,354.561045,0.564365,60.010078,0,-378.146995,162132.136,-162098.0512,0,-374.17341,0,10,1,1,,,,
2026-05-08T13:33:14.000+00:00,2026-05-08T08:33:14.000-05:00,0,46,-281,4080,-150000,0,843.178345,-281.822357,354.58431,0.564365,59.998611,0,-377.491606,162057.6544,-162032.8272,0,-376.51698,0,10,1,1,,,,
2026-05-08T13:33:16.000+00:00,2026-05-08T08:33:16.000-05:00,0,46,-288,4080,-150000,0,854.846619,-270.898254,354.385203,0.575734,59.998611,0,-379.224351,162059.3376,-162046.7136,0,-375.683695,0,10,1,1,,,,
2026-05-08T13:33:18.000+00:00,2026-05-08T08:33:18.000-05:00,0,46,-290,4080,-150000,0,854.846619,-284.142334,354.432566,0.579527,59.998611,0,-377.158826,162074.9072,-162074.0656,0,-375.395434,0,10,1,1,,,,
2026-05-08T13:33:20.000+00:00,2026-05-08T08:33:20.000-05:00,0,46,-286,4080,-150000,0,851.940247,-284.142334,354.61672,0.561817,59.998611,0,-381.146636,162087.5312,-162066.4912,0,-378.961296,0,10,1,1,,,,
2026-05-08T13:33:22.000+00:00,2026-05-08T08:33:22.000-05:00,0,46,-285,4080,-150000,0,859.033264,-273.606079,354.493825,0.581788,59.999454,0,-382.404996,162032.8272,-162030.7232,0,-379.782509,0,10,1,1,,,,
2026-05-08T13:33:24.000+00:00,2026-05-08T08:33:24.000-05:00,0,46,-287,4080,-150000,0,859.033264,-263.679596,354.411936,0.572686,59.999454,0,-380.086617,162052.6048,-162051.3424,0,-377.305516,0,10,1,1,,,,
2026-05-08T13:33:26.000+00:00,2026-05-08T08:33:26.000-05:00,0,46,-294,4080,-150000,0,859.033264,-275.342255,354.375427,0.578143,59.999454,0,-382.000565,162073.224,-162069.016,0,-380.684346,0,10,1,1,,,,
2026-05-08T13:33:28.000+00:00,2026-05-08T08:33:28.000-05:00,0,46,-290,4080,-150000,0,854.296021,-273.236603,354.483449,0.578149,59.999454,0,-381.756521,162043.768,-162042.5056,0,-379.106802,0,10,1,1,,,,
2026-05-08T13:33:30.000+00:00,2026-05-08T08:33:30.000-05:00,0,46,-289,4080,-150000,0,854.296021,-273.236603,354.481232,0.57039,59.999454,0,-379.314713,162079.1152,-162061.0208,0,-376.715798,0,10,1,1,,,,
2026-05-08T13:33:32.000+00:00,2026-05-08T08:33:32.000-05:00,0,46,-287,4080,-150000,0,854.296021,-273.236603,354.465373,0.57039,59.999454,0,-379.07096,162106.4672,-162081.64,0,-375.354486,0,10,1,1,,,,
2026-05-08T13:33:34.000+00:00,2026-05-08T08:33:34.000-05:00,0,46,-285,4080,-150000,0,851.99884,-287.091553,354.640808,0.581776,59.999454,0,-377.563549,162093.8432,-162090.8976,0,-376.38192,0,10,1,1,,,,
2026-05-08T13:33:36.000+00:00,2026-05-08T08:33:36.000-05:00,0,46,-284,4080,-150000,0,840.579285,-275.94696,354.496145,0.562896,59.999454,0,-381.132519,162056.392,-162050.9216,0,-377.264798,0,10,1,1,,,,
2026-05-08T13:33:38.000+00:00,2026-05-08T08:33:38.000-05:00,0,46,-283,4080,-150000,0,852.74054,-297.059875,354.286133,0.578551,59.999454,0,-377.394953,162024.4112,-162013.8912,0,-376.914178,0,10,1,1,,,,
2026-05-08T13:33:40.000+00:00,2026-05-08T08:33:40.000-05:00,0,46,-278,4080,-150000,0,852.74054,-281.449951,354.569173,0.564659,59.999454,0,-375.780336,162065.6496,-162013.8912,0,-375.249653,0,10,1,1,,,,
2026-05-08T13:33:42.000+00:00,2026-05-08T08:33:42.000-05:00,0,46,-279,4080,-150000,0,852.74054,-281.449951,354.601013,0.564659,59.999454,0,-376.977274,162105.6256,-162100.9968,0,-375.319458,0,10,1,1,,,,
2026-05-08T13:33:44.000+00:00,2026-05-08T08:33:44.000-05:00,0,46,-287,4080,-150000,0,852.74054,-279.216797,354.518341,0.580122,59.999454,0,-376.64116,162098.472,-162053.8672,0,-375.170264,0,10,1,1,,,,
2026-05-08T13:33:46.000+00:00,2026-05-08T08:33:46.000-05:00,0,46,-285,4080,-150000,0,852.251465,-282.234161,354.493215,0.564334,59.999454,0,-377.236583,162069.4368,-162055.5504,0,-377.114196,0,10,1,1,,,,
2026-05-08T13:33:48.000+00:00,2026-05-08T08:33:48.000-05:00,0,46,-283,4080,-150000,0,850.559631,-284.568054,354.348389,0.586046,59.999454,0,-378.177405,162040.8224,-162038.2976,0,-375.632508,0,10,1,1,,,,
2026-05-08T13:33:50.000+00:00,2026-05-08T08:33:50.000-05:00,0,46,-291,4080,-150000,0,856.769653,-284.568054,354.619812,0.59205,59.999454,0,-375.960797,162142.656,-162082.4816,0,-375.636165,0,10,1,1,,,,
2026-05-08T13:33:52.000+00:00,2026-05-08T08:33:52.000-05:00,0,46,-281,4080,-150000,0,846.518066,-283.334747,354.672597,0.565139,59.999454,0,-377.259838,162130.8736,-162106.4672,0,-374.62879,0,10,1,1,,,,
2026-05-08T13:33:54.000+00:00,2026-05-08T08:33:54.000-05:00,0,46,-286,4080,-150000,0,846.518066,-283.334747,354.511922,0.575858,59.999454,0,-383.389641,162050.9216,-161999.584,0,-377.117555,0,10,1,1,,,,
2026-05-08T13:33:56.000+00:00,2026-05-08T08:33:56.000-05:00,0,46,-286,4080,-150000,0,846.518066,-278.32312,354.369568,0.575858,59.999454,0,-393.084686,162072.3824,-162019.3616,0,-390.773065,0,10,1,1,,,,
2026-05-08T13:33:58.000+00:00,2026-05-08T08:33:58.000-05:00,0,46,-286,4080,-150000,0,849.312805,-290.323151,354.640879,0.575545,59.999454,0,-391.09702,162070.6992,-162069.4368,0,-386.74059,0,10,1,1,,,,
2026-05-08T13:34:00.000+00:00,2026-05-08T08:34:00.000-05:00,0,46,-287,4080,-150000,0,852.982544,-279.776917,354.500997,0.590793,59.999454,0,-385.215435,162080.7984,-162045.4512,0,-385.063006,0,10,1,1,,,,
2026-05-08T13:34:02.000+00:00,2026-05-08T08:34:02.000-05:00,0,46,-285,4080,-150000,0,852.982544,-279.776917,354.361969,0.549251,59.999454,0,-384.586692,162030.7232,-161981.4896,0,-383.876359,0,10,1,1,,,,
2026-05-08T13:34:04.000+00:00,2026-05-08T08:34:04.000-05:00,0,46,-287,4080,-150000,0,835.897766,-279.776917,354.321075,0.59083,59.999454,0,-381.502626,162048.8176,-162013.0496,0,-379.376659,0,10,1,1,,,,
2026-05-08T13:34:06.000+00:00,2026-05-08T08:34:06.000-05:00,0,46,-285,4080,-150000,0,849.376892,-270.728821,354.517385,0.58348,59.999454,0,-377.062109,162116.5664,-162079.536,0,-371.928105,0,10,1,1,,,,
2026-05-08T13:34:08.000+00:00,2026-05-08T08:34:08.000-05:00,0,46,-284,4080,-150000,0,849.376892,-270.728821,354.822489,0.580962,59.999454,0,-371.254572,162198.6224,-162159.9088,0,-371.030088,0,10,1,1,,,,
2026-05-08T13:34:10.000+00:00,2026-05-08T08:34:10.000-05:00,0,46,-284,4080,-150000,0,849.376892,-293.638458,354.753276,0.596643,59.999454,0,-377.286727,162135.0816,-162071.9616,0,-376.104236,0,10,1,1,,,,
2026-05-08T13:34:12.000+00:00,2026-05-08T08:34:12.000-05:00,0,46,-287,4080,-150000,0,862.799805,-304.468689,354.445251,0.591741,59.999454,0,-378.676905,162047.5552,-162039.56,0,-377.504141,0,10,1,1,,,,
2026-05-08T13:34:14.000+00:00,2026-05-08T08:34:14.000-05:00,0,46,-282,4080,-150000,0,847.177856,-293.026978,354.202169,0.593324,59.999454,0,-379.782857,162014.312,-161997.48,0,-374.952961,0,10,1,1,,,,
2026-05-08T13:34:16.000+00:00,2026-05-08T08:34:16.000-05:00,0,46,-281,4080,-150000,0,847.177856,-274.948029,354.656494,0.571915,59.999454,0,-375.315167,162120.7744,-162072.8032,0,-374.801266,0,10,1,1,,,,
2026-05-08T13:34:18.000+00:00,2026-05-08T08:34:18.000-05:00,0,46,-288,4080,-150000,0,859.054199,-285.678284,354.577616,0.571915,60.00901,0,-376.215089,162129.1904,-162110.2544,0,-374.943791,0,10,1,1,,,,
2026-05-08T13:34:20.000+00:00,2026-05-08T08:34:20.000-05:00,0,46,-290,4080,-150000,0,837.90625,-285.678284,354.487783,0.584265,60.00901,0,-382.450581,162093.0016,-161997.9008,0,-380.316949,0,10,1,1,,,,
2026-05-08T13:34:22.000+00:00,2026-05-08T08:34:22.000-05:00,0,46,-283,4080,-150000,0,853.18988,-288.904999,354.358978,0.576213,60.00901,0,-380.523583,162010.9456,-161984.4352,0,-379.223528,0,10,1,1,,,,
2026-05-08T13:34:24.000+00:00,2026-05-08T08:34:24.000-05:00,0,46,-282,4080,-150000,0,847.379883,-286.080597,354.385691,0.590538,60.010986,0,-377.922458,162048.3968,-162032.4064,0,-375.537961,0,10,1,1,,,,
2026-05-08T13:34:26.000+00:00,2026-05-08T08:34:26.000-05:00,0,46,-287,4080,-150000,0,847.379883,-286.080597,354.507131,0.586455,60.010986,0,-379.461629,162131.2944,-162078.6944,0,-375.413175,0,10,1,1,,,,
2026-05-08T13:34:28.000+00:00,2026-05-08T08:34:28.000-05:00,0,46,-285,4080,-150000,0,847.379883,-280.228149,354.445903,0.58245,60.010986,0,-383.650469,162080.3776,-162046.2928,0,-380.813783,0,10,1,1,,,,
2026-05-08T13:34:30.000+00:00,2026-05-08T08:34:30.000-05:00,0,46,-289,4080,-150000,0,841.811218,-280.228149,354.372142,0.58245,60.010986,0,-377.895976,162079.536,-162042.0848,0,-376.322767,0,10,1,1,,,,
2026-05-08T13:34:32.000+00:00,2026-05-08T08:34:32.000-05:00,0,46,-285,4080,-150000,0,841.811218,-280.329071,354.498535,0.578401,60.010986,0,-377.108184,162093.0016,-162075.328,0,-373.158208,0,10,1,1,,,,
2026-05-08T13:34:34.000+00:00,2026-05-08T08:34:34.000-05:00,0,46,-279,4080,-150000,0,841.811218,-280.329071,354.58254,0.584206,60.010986,0,-374.767297,162106.888,-162064.3872,0,-373.805311,0,10,1,1,,,,
2026-05-08T13:34:36.000+00:00,2026-05-08T08:34:36.000-05:00,0,46,-278,4080,-150000,0,847.534241,-277.20694,354.58254,0.576302,60.010986,0,-381.802471,162061.4416,-162044.6096,0,-379.20637,0,10,1,1,,,,
2026-05-08T13:34:38.000+00:00,2026-05-08T08:34:38.000-05:00,0,46,-283,4080,-150000,0,847.534241,-277.20694,354.456014,0.576302,60.010986,0,-376.554005,162056.8128,-162055.5504,0,-375.597642,0,10,1,1,,,,
2026-05-08T13:34:40.000+00:00,2026-05-08T08:34:40.000-05:00,0,46,-290,4080,-150000,0,852.976685,-277.20694,354.548615,0.57222,60.010986,0,-377.550727,162087.1104,-162058.496,0,-376.073776,0,10,1,1,,,,
2026-05-08T13:34:42.000+00:00,2026-05-08T08:34:42.000-05:00,0,46,-289,4080,-150000,0,852.976685,-288.111969,354.311035,0.597927,60.010986,0,-380.227733,162058.0752,-162017.6784,0,-379.136891,0,10,1,1,,,,
2026-05-08T13:34:44.000+00:00,2026-05-08T08:34:44.000-05:00,0,46,-285,4080,-150000,0,844.738525,-288.111969,354.472168,0.577992,60.010986,0,-380.848647,162136.344,-162055.5504,0,-380.33187,0,10,1,1,,,,
2026-05-08T13:34:46.000+00:00,2026-05-08T08:34:46.000-05:00,0,46,-287,4080,-150000,0,844.738525,-272.783691,354.582326,0.573839,60.010986,0,-379.555226,162125.824,-162071.5408,0,-376.694023,0,10,1,1,,,,
2026-05-08T13:34:48.000+00:00,2026-05-08T08:34:48.000-05:00,0,46,-289,4080,-150000,0,844.738525,-281.990753,354.360107,0.556187,60.010986,0,-379.487722,162029.8816,-162027.7776,0,-378.177602,0,10,1,1,,,,
2026-05-08T13:34:50.000+00:00,2026-05-08T08:34:50.000-05:00,0,46,-285,4080,-150000,0,839.76593,-292.193512,354.374217,0.579087,60.010986,0,-382.367607,162063.9664,-162014.7328,0,-378.036211,0,10,1,1,,,,
2026-05-08T13:34:52.000+00:00,2026-05-08T08:34:52.000-05:00,0,46,-287,4080,-150000,0,845.760376,-279.45639,354.553131,0.562786,59.99889,0,-376.795842,162063.1248,-162047.976,0,-375.888396,0,10,1,1,,,,
2026-05-08T13:34:54.000+00:00,2026-05-08T08:34:54.000-05:00,0,46,-281,4080,-150000,0,845.760376,-279.45639,354.488302,0.578025,59.99889,0,-376.199567,162059.3376,-162052.184,0,-375.239983,0,10,1,1,,,,
2026-05-08T13:34:56.000+00:00,2026-05-08T08:34:56.000-05:00,0,46,-286,4080,-150000,0,845.760376,-296.668457,354.546214,0.578025,59.99889,0,-377.821555,162090.056,-162085.848,0,-376.60814,0,10,1,1,,,,
2026-05-08T13:34:58.000+00:00,2026-05-08T08:34:58.000-05:00,0,46,-289,4080,-150000,0,845.760376,-281.977142,354.372782,0.578025,59.988529,0,-378.459748,162033.6688,-162012.6288,0,-378.358871,0,10,1,1,,,,
2026-05-08T13:35:00.000+00:00,2026-05-08T08:35:00.000-05:00,0,46,-283,4080,-150000,0,845.760376,-281.977142,354.573578,0.571985,59.988529,0,-378.829811,162100.576,-162097.2096,0,-375.780573,0,10,1,1,,,,
2026-05-08T13:35:02.000+00:00,2026-05-08T08:35:02.000-05:00,0,46,-282,4080,-150000,0,845.760376,-281.977142,354.591899,0.571985,59.988529,0,-377.469327,162096.368,-162089.6352,0,-374.343291,0,10,1,1,,,,
2026-05-08T13:35:04.000+00:00,2026-05-08T08:35:04.000-05:00,0,46,-283,4080,-150000,0,845.760376,-292.820831,354.459656,0.571985,59.988529,0,-376.555061,162058.496,-162005.4752,0,-376.555061,0,10,1,1,,,,
2026-05-08T13:35:06.000+00:00,2026-05-08T08:35:06.000-05:00,0,46,-283,4080,-150000,0,845.648743,-292.820831,354.285207,0.576969,59.988529,0,-378.223414,161979.3856,-161967.6032,0,-373.509506,0,10,1,1,,,,
2026-05-08T13:35:08.000+00:00,2026-05-08T08:35:08.000-05:00,0,46,-283,4080,-150000,0,844.271851,-288.965424,354.625814,0.577254,59.988529,0,-375.464076,162148.1264,-162082.4816,0,-374.134581,0,10,1,1,,,,
2026-05-08T13:35:10.000+00:00,2026-05-08T08:35:10.000-05:00,0,46,-284,4080,-150000,0,844.271851,-288.965424,354.75474,0.551754,59.988529,0,-378.451772,162203.672,-162160.3296,0,-375.043219,0,10,1,1,,,,
2026-05-08T13:35:12.000+00:00,2026-05-08T08:35:12.000-05:00,0,46,-289,4080,-150000,0,844.271851,-288.965424,354.496287,0.559519,59.988529,0,-1409.209592,162095.1056,-161846.4128,0,-378.999246,0,-1040,1,1,,,,
2026-05-08T13:35:14.000+00:00,2026-05-08T08:35:14.000-05:00,0,46,-285,4080,-150000,0,844.271851,1379.845093,354.248494,0.460886,59.988529,0,-360.613985,161934.7808,-161773.1936,0,3350.376146,0,10,1,1,,,,
2026-05-08T13:35:16.000+00:00,2026-05-08T08:35:16.000-05:00,0,46,-287,4080,-150000,0,896.809021,-299.349701,354.518188,0.564809,59.988529,0,-373.219508,162095.1056,-162067.3328,0,-366.565044,0,10,1,1,,,,
2026-05-08T13:35:18.000+00:00,2026-05-08T08:35:18.000-05:00,0,46,-285,4080,-150000,0,849.174133,-286.545166,354.403931,0.565815,59.988529,0,-378.966594,162048.8176,-162012.6288,0,-376.197147,0,10,1,1,,,,
2026-05-08T13:35:20.000+00:00,2026-05-08T08:35:20.000-05:00,0,46,-286,4080,-150000,0,853.821777,-273.920013,354.580872,0.565815,59.988529,0,-377.761401,162114.0416,-162035.352,0,-375.687994,0,10,1,1,,,,
2026-05-08T13:35:22.000+00:00,2026-05-08T08:35:22.000-05:00,0,46,-288,4080,-150000,0,851.112122,-272.132568,354.571289,0.555567,59.988529,0,-376.633047,162116.5664,-162076.5904,0,-375.965355,0,10,1,1,,,,
2026-05-08T13:35:24.000+00:00,2026-05-08T08:35:24.000-05:00,0,46,-285,4080,-150000,0,844.197449,3897.734619,354.426097,0.561807,59.98568,0,-378.714894,162028.1984,-161843.4672,0,1021.744402,0,10,1,1,,,,
2026-05-08T13:35:26.000+00:00,2026-05-08T08:35:26.000-05:00,0,46,-299,4080,-150000,0,850.225769,-268.244904,354.466777,0.561807,59.98568,0,-378.619207,162073.6448,-162058.9168,0,-375.450633,0,10,1,1,,,,
2026-05-08T13:35:28.000+00:00,2026-05-08T08:35:28.000-05:00,0,46,-301,4080,-150000,0,850.225769,-282.754608,354.618398,0.561807,59.98568,0,-375.358816,162134.24,-162072.3824,0,-375.358816,0,10,1,1,,,,
2026-05-08T13:35:30.000+00:00,2026-05-08T08:35:30.000-05:00,0,46,-297,4080,-150000,0,847.772034,-282.754608,354.594065,0.572104,59.98568,0,-378.097081,162138.8688,-162100.9968,0,-375.125059,0,10,1,1,,,,
2026-05-08T13:35:32.000+00:00,2026-05-08T08:35:32.000-05:00,0,46,-299,4080,-150000,0,861.129272,-282.754608,354.455699,0.579421,59.98568,0,-375.48067,162050.5008,-162031.144,0,-375.48067,0,10,1,1,,,,
2026-05-08T13:35:34.000+00:00,2026-05-08T08:35:34.000-05:00,0,46,-302,4080,-150000,0,860.655212,-280.349182,354.412649,0.569364,59.98568,0,-386.993816,162039.1392,-162030.7232,0,-382.166641,0,10,1,1,,,,
2026-05-08T13:35:36.000+00:00,2026-05-08T08:35:36.000-05:00,0,46,-305,4080,-150000,0,846.704346,-280.349182,354.548635,0.574508,59.998726,0,-382.455683,162106.0464,-162091.7392,0,-382.068267,0,10,1,1,,,,
2026-05-08T13:35:38.000+00:00,2026-05-08T08:35:38.000-05:00,0,46,-302,4080,-150000,0,846.704346,-268.176514,354.509043,0.587483,59.998726,0,-385.36136,162093.0016,-162042.9264,0,-382.785325,0,10,1,1,,,,
2026-05-08T13:35:40.000+00:00,2026-05-08T08:35:40.000-05:00,0,46,-304,4080,-150000,0,856.226501,-283.274658,354.381348,0.587483,60.008949,0,-389.450339,162048.3968,-162026.0944,0,-388.214488,0,10,1,1,,,,
2026-05-08T13:35:42.000+00:00,2026-05-08T08:35:42.000-05:00,0,46,-298,4080,-150000,0,842.716858,-283.274658,354.459035,0.59326,60.008949,0,-390.258835,162065.6496,-162039.1392,0,-383.690036,0,10,1,1,,,,
2026-05-08T13:35:44.000+00:00,2026-05-08T08:35:44.000-05:00,0,46,-293,4080,-150000,0,842.716858,-283.274658,354.326304,0.579644,60.008949,0,-384.046116,162002.5296,-161984.0144,0,-377.374999,0,10,1,1,,,,
2026-05-08T13:35:46.000+00:00,2026-05-08T08:35:46.000-05:00,0,46,-293,4080,-150000,0,854.341492,-283.274658,354.493958,0.587635,60.008949,0,-378.134264,162072.3824,-161993.6928,0,-375.879868,0,10,1,1,,,,
2026-05-08T13:35:48.000+00:00,2026-05-08T08:35:48.000-05:00,0,46,-294,4080,-150000,0,845.380493,-266.283844,354.508586,0.594629,60.008949,0,-376.696067,162122.0368,-162061.0208,0,-376.047643,0,10,1,1,,,,
2026-05-08T13:35:50.000+00:00,2026-05-08T08:35:50.000-05:00,0,46,-289,4080,-150000,0,845.380493,-292.688019,354.281097,0.596379,60.008949,0,-378.678623,161977.2816,-161975.5984,0,-375.569381,0,10,1,1,,,,
2026-05-08T13:35:52.000+00:00,2026-05-08T08:35:52.000-05:00,0,46,-287,4080,-150000,0,845.380493,-275.615479,354.510813,0.573842,60.008949,0,-378.082484,162052.6048,-162040.4016,0,-375.879535,0,10,1,1,,,,
2026-05-08T13:35:54.000+00:00,2026-05-08T08:35:54.000-05:00,0,46,-292,4080,-150000,0,845.380493,-277.412262,354.471883,0.573842,60.008949,0,-375.913669,162097.6304,-162088.3728,0,-375.913669,0,10,1,1,,,,
2026-05-08T13:35:56.000+00:00,2026-05-08T08:35:56.000-05:00,0,46,-292,4080,-150000,0,856.494751,-277.412262,354.590108,0.585556,60.008949,0,-378.374055,162101.4176,-162047.5552,0,-377.682564,0,10,1,1,,,,
2026-05-08T13:35:58.000+00:00,2026-05-08T08:35:58.000-05:00,0,46,-293,4080,-150000,0,845.087891,-277.412262,354.491974,0.576045,60.008949,0,-381.719387,162044.1888,-161989.4848,0,-379.720739,0,10,1,1,,,,
2026-05-08T13:36:00.000+00:00,2026-05-08T08:36:00.000-05:00,0,46,-294,4080,-150000,0,847.293579,-269.618011,354.406972,0.576045,60.008949,0,-381.04973,162047.1344,-161996.6384,0,-379.267756,0,10,1,1,,,,
2026-05-08T13:36:02.000+00:00,2026-05-08T08:36:02.000-05:00,0,46,-292,4080,-150000,0,847.293579,-269.618011,354.53595,0.563657,60.008949,0,-378.252121,162088.3728,-162064.3872,0,-377.287275,0,10,1,1,,,,
2026-05-08T13:36:04.000+00:00,2026-05-08T08:36:04.000-05:00,0,46,-292,4080,-150000,0,848.725952,-275.227539,354.621958,0.570879,60.008949,0,-375.850011,162121.1952,-162052.6048,0,-374.951791,0,10,1,1,,,,
2026-05-08T13:36:06.000+00:00,2026-05-08T08:36:06.000-05:00,0,46,-291,4080,-150000,0,846.898254,-269.074127,354.477773,0.570879,60.008949,0,-379.987971,162114.4624,-162068.5952,0,-376.766771,0,10,1,1,,,,
2026-05-08T13:36:08.000+00:00,2026-05-08T08:36:08.000-05:00,0,46,-290,4080,-150000,0,846.898254,-279.645081,354.33316,0.572937,60.008949,0,-380.447575,162029.04,-161966.7616,0,-379.793498,0,10,1,1,,,,
2026-05-08T13:36:10.000+00:00,2026-05-08T08:36:10.000-05:00,0,46,-287,4080,-150000,0,851.811035,315.660614,354.254751,0.58207,60.008949,0,-376.094999,161954.5584,-161917.9488,0,-373.737603,0,10,1,1,,,,
2026-05-08T13:36:12.000+00:00,2026-05-08T08:36:12.000-05:00,0,46,-297,4080,-150000,0,850.651794,315.660614,354.533752,0.60437,60.008949,0,-372.856167,162114.0416,-162036.6144,0,-371.219019,0,10,1,1,,,,
2026-05-08T13:36:14.000+00:00,2026-05-08T08:36:14.000-05:00,0,46,-289,4080,-150000,0,862.719421,-298.183929,354.548543,0.59437,60.008949,0,-376.051437,162145.6016,-162104.3632,0,-373.390563,0,10,1,1,,,,
2026-05-08T13:36:16.000+00:00,2026-05-08T08:36:16.000-05:00,0,46,-291,4080,-150000,0,862.719421,-281.554352,354.722524,0.566839,60.008949,0,-372.907619,162162.4336,-162129.6112,0,-372.907619,0,10,1,1,,,,
2026-05-08T13:36:18.000+00:00,2026-05-08T08:36:18.000-05:00,0,46,-288,4080,-150000,4080,840.404663,-276.940979,354.588043,0.563801,60.008949,0,-378.444287,162057.6544,-162010.104,4080,-375.931972,0,10,1,1,,,,
2026-05-08T13:36:20.000+00:00,2026-05-08T08:36:20.000-05:00,0,46,-143,4080,-150000,0,644.321899,-297.44043,354.354645,0.458278,60.008949,0,-379.221277,162047.5552,-162031.5648,0,-376.776035,0,10,1,1,,,,
2026-05-08T13:36:22.000+00:00,2026-05-08T08:36:22.000-05:00,0,46,-178,4080,-150000,0,852.096985,-278.647797,354.578715,0.573065,60.014141,0,-377.576586,162125.4032,-162068.1744,0,-374.498638,0,10,1,1,,,,
2026-05-08T13:36:24.000+00:00,2026-05-08T08:36:24.000-05:00,0,46,-287,4080,-150000,0,852.096985,-273.417023,354.623291,0.573065,60.014141,0,-377.059642,162072.8032,-162034.0896,0,-376.321269,0,10,1,1,,,,
2026-05-08T13:36:26.000+00:00,2026-05-08T08:36:26.000-05:00,0,46,-298,4080,-150000,0,855.529175,-263.156097,354.452983,0.55221,60.014141,0,-379.152753,162044.1888,-162030.3024,0,-376.85125,0,10,1,1,,,,
2026-05-08T13:36:28.000+00:00,2026-05-08T08:36:28.000-05:00,0,46,-313,4080,-150000,0,855.529175,-263.156097,354.360738,0.55221,60.014141,0,-378.401909,162045.0304,-162037.0352,0,-376.856702,0,10,1,1,,,,
2026-05-08T13:36:30.000+00:00,2026-05-08T08:36:30.000-05:00,0,46,-310,4080,-150000,0,851.352356,-264.385864,354.365448,0.55221,60.014141,0,-376.393055,162099.3136,-162065.2288,0,-374.480585,0,10,1,1,,,,
2026-05-08T13:36:32.000+00:00,2026-05-08T08:36:32.000-05:00,0,46,-305,4080,-150000,0,852.641296,-282.464264,354.591166,0.55221,60.014141,0,-378.166283,162142.656,-162118.2496,0,-375.937818,0,10,1,1,,,,
2026-05-08T13:36:34.000+00:00,2026-05-08T08:36:34.000-05:00,0,46,-305,4080,-150000,0,858.826477,-276.427612,354.524933,0.575036,60.014141,0,-378.800813,161970.5488,-161904.0624,0,-376.201257,0,10,1,1,,,,
2026-05-08T13:36:36.000+00:00,2026-05-08T08:36:36.000-05:00,0,46,-307,4080,-150000,0,860.678345,-269.918091,354.202555,0.553629,60.014141,0,-376.178755,161982.3312,-161965.92,0,-376.002474,0,10,1,1,,,,
2026-05-08T13:36:38.000+00:00,2026-05-08T08:36:38.000-05:00,0,46,-314,4080,-150000,0,848.220947,-281.68808,354.481506,0.565605,60.014141,0,-375.52782,162097.6304,-162058.0752,0,-375.015623,0,10,1,1,,,,
2026-05-08T13:36:40.000+00:00,2026-05-08T08:36:40.000-05:00,0,46,-305,4080,-150000,0,848.220947,-262.163513,354.568034,0.549407,60.014141,0,-376.886614,162119.9328,-162062.2832,0,-376.324244,0,10,1,1,,,,
2026-05-08T13:36:42.000+00:00,2026-05-08T08:36:42.000-05:00,0,46,-304,4080,-150000,0,848.220947,-274.99707,354.490611,0.570702,60.014141,0,-377.339633,162068.1744,-162048.3968,0,-375.594562,0,10,1,1,,,,
2026-05-08T13:36:44.000+00:00,2026-05-08T08:36:44.000-05:00,0,46,-307,4080,-150000,0,862.094971,-274.99707,354.439321,0.571577,60.014141,0,-377.137555,162070.2784,-162045.0304,0,-374.092122,0,10,1,1,,,,
2026-05-08T13:36:46.000+00:00,2026-05-08T08:36:46.000-05:00,0,46,-305,4080,-150000,0,851.002808,-285.815704,354.555715,0.58388,60.014141,0,-374.869859,162118.6704,-162065.2288,0,-373.541648,0,10,1,1,,,,
2026-05-08T13:36:48.000+00:00,2026-05-08T08:36:48.000-05:00,0,46,-304,4080,-150000,0,851.002808,-286.042419,354.59078,0.596474,60.014141,0,-378.031231,162106.0464,-162054.288,0,-374.838385,0,10,1,1,,,,
2026-05-08T13:36:50.000+00:00,2026-05-08T08:36:50.000-05:00,0,46,-303,4080,-150000,0,860.344299,-277.865112,354.422557,0.596474,60.014141,0,-378.584881,162045.872,-162005.896,0,-377.013164,0,10,1,1,,,,
2026-05-08T13:36:52.000+00:00,2026-05-08T08:36:52.000-05:00,0,46,-299,4080,-150000,0,851.23938,-281.206604,354.425954,0.598651,60.014141,0,-375.323257,162071.5408,-162069.8576,0,-373.737577,0,10,1,1,,,,
2026-05-08T13:36:54.000+00:00,2026-05-08T08:36:54.000-05:00,0,46,-299,4080,-150000,0,841.095642,-298.169098,354.503408,0.596647,60.014141,0,-378.971192,162070.2784,-162050.9216,0,-376.239398,0,10,1,1,,,,
2026-05-08T13:36:56.000+00:00,2026-05-08T08:36:56.000-05:00,0,46,-293,4080,-150000,0,841.095642,-284.571106,354.418243,0.584086,60.014141,0,-377.366435,162046.7136,-162009.2624,0,-377.366435,0,10,1,1,,,,
2026-05-08T13:36:58.000+00:00,2026-05-08T08:36:58.000-05:00,0,46,-296,4080,-150000,0,841.095642,-284.571106,354.455882,0.582931,60.014141,0,-387.641048,162000.8464,-161983.5936,0,-384.572254,0,10,1,1,,,,
2026-05-08T13:37:00.000+00:00,2026-05-08T08:37:00.000-05:00,0,46,-297,4080,-150000,0,852.295532,-284.571106,354.17391,0.561328,60.014141,0,-393.453977,161995.7968,-161934.7808,0,-393.425827,0,10,1,1,,,,
2026-05-08T13:37:02.000+00:00,2026-05-08T08:37:02.000-05:00,0,46,-292,4080,-150000,0,852.734741,-266.083466,354.651204,0.548437,60.014141,0,-388.290735,162162.8544,-162091.3184,0,-386.362327,0,10,1,1,,,,
2026-05-08T13:37:04.000+00:00,2026-05-08T08:37:04.000-05:00,0,46,-291,4080,-150000,0,852.734741,-277.657471,354.761424,0.559096,59.99894,0,-380.879533,162196.0976,-162157.384,0,-379.986557,0,10,1,1,,,,
2026-05-08T13:37:06.000+00:00,2026-05-08T08:37:06.000-05:00,0,46,-293,4080,-150000,0,852.734741,-277.657471,354.644938,0.577474,59.99894,0,-378.464438,162106.888,-162053.4464,0,-376.092517,0,10,1,1,,,,
2026-05-08T13:37:08.000+00:00,2026-05-08T08:37:08.000-05:00,0,46,-292,4080,-150000,0,852.734741,-277.657471,354.340088,0.566314,59.99894,0,-381.021579,162002.5296,-161986.96,0,-376.812985,0,10,1,1,,,,
2026-05-08T13:37:10.000+00:00,2026-05-08T08:37:10.000-05:00,0,46,-300,4080,-150000,0,849.213135,-280.665405,354.404175,0.566314,60.009789,0,-380.879156,162055.9712,-162028.1984,0,-376.026405,0,10,1,1,,,,
2026-05-08T13:37:12.000+00:00,2026-05-08T08:37:12.000-05:00,0,46,-296,4080,-150000,0,849.213135,-280.665405,354.477824,0.586737,60.009789,0,-378.105474,162056.8128,-162005.896,0,-375.758663,0,10,1,1,,,,
2026-05-08T13:37:14.000+00:00,2026-05-08T08:37:14.000-05:00,0,46,-293,4080,-150000,0,849.213135,-297.362976,354.361033,0.593545,60.009789,0,-378.737783,162011.3664,-161966.7616,0,-374.615967,0,10,1,1,,,,
2026-05-08T13:37:16.000+00:00,2026-05-08T08:37:16.000-05:00,0,46,-294,4080,-150000,0,849.213135,-297.362976,354.349457,0.579887,60.009789,0,-377.815809,162039.1392,-162029.4608,0,-375.33126,0,10,1,1,,,,
2026-05-08T13:37:18.000+00:00,2026-05-08T08:37:18.000-05:00,0,46,-292,4080,-150000,0,849.213135,-287.250732,354.446198,0.577363,59.99773,0,-378.272083,162023.5696,-161998.3216,0,-376.457084,0,10,1,1,,,,
2026-05-08T13:37:20.000+00:00,2026-05-08T08:37:20.000-05:00,0,46,-292,4080,-150000,0,859.32666,330.599304,354.271576,0.577363,59.987709,0,-377.992992,162006.3168,-161999.1632,0,-375.050805,0,10,1,1,,,,
2026-05-08T13:37:22.000+00:00,2026-05-08T08:37:22.000-05:00,0,46,-293,4080,-150000,0,850.615234,349.481873,354.643728,0.561741,59.987709,0,-374.987143,162136.7648,-162073.6448,0,-373.71596,0,10,1,1,,,,
2026-05-08T13:37:24.000+00:00,2026-05-08T08:37:24.000-05:00,0,46,-294,4080,-150000,0,850.615234,327.899109,354.542786,0.612661,59.985172,0,-377.92685,162113.2,-162042.0848,0,-375.841854,0,10,1,1,,,,
2026-05-08T13:37:26.000+00:00,2026-05-08T08:37:26.000-05:00,0,46,-295,4080,-150000,0,850.615234,359.091125,354.49115,0.612661,59.985172,0,-590.923058,162070.2784,-162022.3072,0,-392.338881,0,-190,1,1,,,,
2026-05-08T13:37:28.000+00:00,2026-05-08T08:37:28.000-05:00,0,46,-294,4080,-150000,0,855.832397,383.903442,354.600576,0.519361,59.985172,0,-390.83877,162110.6752,-162096.368,0,-389.309582,0,10,1,1,,,,
2026-05-08T13:37:30.000+00:00,2026-05-08T08:37:30.000-05:00,0,46,-291,4080,-150000,0,853.54303,-261.127136,354.58963,0.533983,59.998337,0,-2094.712017,162095.9472,-161953.7168,0,-472.330421,0,-1670,1,1,,,,
2026-05-08T13:37:32.000+00:00,2026-05-08T08:37:32.000-05:00,0,46,-292,4080,-150000,0,818.692017,1905.756592,354.446604,0.372244,60.011738,0,-396.585824,161880.9184,-161785.8176,0,-395.142291,0,10,1,1,,,,
2026-05-08T13:37:34.000+00:00,2026-05-08T08:37:34.000-05:00,0,46,-295,4080,-150000,0,861.132324,-263.901947,354.536967,0.566087,60.011738,0,-383.6914,162039.56,-162022.728,0,-383.528946,0,10,1,1,,,,
2026-05-08T13:37:36.000+00:00,2026-05-08T08:37:36.000-05:00,0,46,-289,4080,-150000,0,849.845215,-263.901947,354.469655,0.575736,60.011738,0,-379.704968,162045.872,-162005.0544,0,-377.641934,0,10,1,1,,,,
2026-05-08T13:37:38.000+00:00,2026-05-08T08:37:38.000-05:00,0,46,-289,4080,-150000,0,849.845215,-276.970703,354.422119,0.581387,60.011738,0,-377.676662,162039.1392,-162027.7776,0,-377.081245,0,10,1,1,,,,
2026-05-08T13:37:40.000+00:00,2026-05-08T08:37:40.000-05:00,0,46,-287,4080,-150000,0,838.831604,-276.970703,354.356771,0.593173,60.011738,0,-377.306053,162076.5904,-162058.496,0,-375.415836,0,10,1,1,,,,
2026-05-08T13:37:42.000+00:00,2026-05-08T08:37:42.000-05:00,0,46,-294,4080,-150000,0,853.513794,-276.970703,354.489339,0.579183,60.011738,0,-377.841465,162029.4608,-162024.4112,0,-375.988231,0,10,1,1,,,,
2026-05-08T13:37:44.000+00:00,2026-05-08T08:37:44.000-05:00,0,46,-295,4080,-150000,0,853.894409,-276.970703,354.464244,0.558717,60.011738,0,-376.223202,162049.6592,-162046.2928,0,-375.130185,0,10,1,1,,,,
2026-05-08T13:37:46.000+00:00,2026-05-08T08:37:46.000-05:00,0,46,-292,4080,-150000,0,853.894409,-262.154449,354.570882,0.558717,60.011738,0,-377.535664,162082.0608,-162036.6144,0,-375.570328,0,10,1,1,,,,
2026-05-08T13:37:48.000+00:00,2026-05-08T08:37:48.000-05:00,0,46,-290,4080,-150000,0,854.332886,-269.62326,354.478597,0.573591,60.011738,0,-377.234235,162041.664,-161998.7424,0,-375.572878,0,10,1,1,,,,
2026-05-08T13:37:50.000+00:00,2026-05-08T08:37:50.000-05:00,0,46,-291,4080,-150000,0,842.733276,-269.62326,354.549662,0.573591,60.011738,0,-376.616514,162093.8432,-162074.0656,0,-375.803764,0,10,1,1,,,,
2026-05-08T13:37:52.000+00:00,2026-05-08T08:37:52.000-05:00,0,46,-297,4080,-150000,0,854.3396,-261.780334,354.549662,0.580745,60.011738,0,-378.875575,162093.4224,-162043.3472,0,-376.659832,0,10,1,1,,,,
2026-05-08T13:37:54.000+00:00,2026-05-08T08:37:54.000-05:00,0,46,-301,4080,-150000,0,834.350525,-266.122864,354.357239,0.570206,60.011738,0,-378.499062,162012.6288,-161991.168,0,-374.269637,0,10,1,1,,,,
2026-05-08T13:37:56.000+00:00,2026-05-08T08:37:56.000-05:00,0,46,-296,4080,-150000,0,848.3349,-266.122864,354.397644,0.570206,60.011738,0,-375.969778,162082.4816,-162043.768,0,-374.280207,0,10,1,1,,,,
2026-05-08T13:37:58.000+00:00,2026-05-08T08:37:58.000-05:00,0,46,-291,4080,-150000,0,867.781494,-278.696442,354.542185,0.570206,60.011738,0,-380.858955,162085.848,-162047.976,0,-377.828117,0,10,1,1,,,,
2026-05-08T13:38:00.000+00:00,2026-05-08T08:38:00.000-05:00,0,46,-287,4080,-150000,0,849.460327,-265.202332,354.507487,0.568066,60.011738,0,-383.06247,162042.5056,-162035.352,0,-381.640618,0,10,1,1,,,,
2026-05-08T13:38:02.000+00:00,2026-05-08T08:38:02.000-05:00,0,46,-287,4080,-150000,0,849.460327,-265.202332,354.567841,0.564211,60.011738,0,-383.883797,162038.7184,-162029.04,0,-382.240985,0,10,1,1,,,,
2026-05-08T13:38:04.000+00:00,2026-05-08T08:38:04.000-05:00,0,46,-290,4080,-150000,0,849.460327,-265.202332,354.458354,0.575712,60.011738,0,-382.071392,162017.6784,-162002.5296,0,-380.935623,0,10,1,1,,,,
2026-05-08T13:38:06.000+00:00,2026-05-08T08:38:06.000-05:00,0,46,-289,4080,-150000,0,845.226379,-263.789276,354.434123,0.560366,60.011738,0,-377.961587,162053.8672,-162034.9312,0,-377.681873,0,10,1,1,,,,
2026-05-08T13:38:08.000+00:00,2026-05-08T08:38:08.000-05:00,0,46,-291,4080,-150000,0,857.003845,-265.065674,354.452098,0.577927,60.011738,0,-378.975953,162029.4608,-162022.728,0,-377.357167,0,10,1,1,,,,
2026-05-08T13:38:10.000+00:00,2026-05-08T08:38:10.000-05:00,0,46,-286,4080,-150000,0,844.680908,-265.065674,354.379649,0.566472,60.011738,0,-377.905826,162022.3072,-162016.416,0,-374.741714,0,10,1,1,,,,
2026-05-08T13:38:12.000+00:00,2026-05-08T08:38:12.000-05:00,0,46,-283,4080,-150000,0,844.680908,-271.642059,354.377472,0.568853,60.011738,0,-378.241638,162016.8368,-162004.6336,0,-376.330742,0,10,1,1,,,,
2026-05-08T13:38:14.000+00:00,2026-05-08T08:38:14.000-05:00,0,46,-289,4080,-150000,0,844.680908,-271.642059,354.377462,0.568853,60.011738,0,-377.306352,162074.9072,-162034.0896,0,-375.309382,0,10,1,1,,,,
2026-05-08T13:38:16.000+00:00,2026-05-08T08:38:16.000-05:00,0,46,-294,4080,-150000,0,857.993286,-267.342377,354.519633,0.579668,60.000469,0,-377.016433,162066.912,-162016.8368,0,-376.14423,0,10,1,1,,,,
2026-05-08T13:38:18.000+00:00,2026-05-08T08:38:18.000-05:00,0,46,-286,4080,-150000,0,845.382507,-267.342377,354.298676,0.579668,60.000469,0,-380.073182,162020.624,-162019.7824,0,-376.856867,0,10,1,1,,,,
2026-05-08T13:38:20.000+00:00,2026-05-08T08:38:20.000-05:00,0,46,-294,4080,-150000,0,857.345642,-267.678314,354.459066,0.568438,59.990002,0,-376.511758,162060.1792,-162039.56,0,-375.156437,0,10,1,1,,,,
2026-05-08T13:38:22.000+00:00,2026-05-08T08:38:22.000-05:00,0,46,-291,4080,-150000,0,857.764648,-267.678314,354.65092,0.583512,59.990002,0,-377.937484,162088.7936,-162077.8528,0,-376.203195,0,10,1,1,,,,
2026-05-08T13:38:24.000+00:00,2026-05-08T08:38:24.000-05:00,0,46,-285,4080,-150000,0,845.545715,-267.895721,354.439097,0.56409,59.988983,0,-383.4471,162029.04,-158472.0176,0,-376.909942,0,10,1,1,,,,
2026-05-08T13:38:26.000+00:00,2026-05-08T08:38:26.000-05:00,0,45,-288,0,-150000,0,845.545715,-272.724518,354.426473,0.56409,59.988983,0,-387.006821,158531.7712,-158502.736,0,-384.112228,0,10,1,1,,,,
2026-05-08T13:38:28.000+00:00,2026-05-08T08:38:28.000-05:00,0,45,-276,0,-150000,0,845.545715,-262.17099,354.447408,0.56409,59.988983,0,-386.867103,158557.44,-158546.4992,0,-385.05161,0,10,1,1,,,,
2026-05-08T13:38:30.000+00:00,2026-05-08T08:38:30.000-05:00,0,45,-283,0,-150000,0,845.545715,-252.091293,354.486552,0.556526,59.988983,0,-383.641302,158589.8416,-158551.5488,0,-383.188274,0,10,1,1,,,,
2026-05-08T13:38:32.000+00:00,2026-05-08T08:38:32.000-05:00,0,45,-284,0,-150000,0,833.145874,-271.313049,354.439809,0.569038,59.988983,0,-385.802923,158546.4992,-158518.7264,0,-383.756466,0,10,1,1,,,,
2026-05-08T13:38:34.000+00:00,2026-05-08T08:38:34.000-05:00,0,45,-285,0,-150000,0,850.149597,-271.313049,354.332794,0.567362,59.988983,0,-384.51257,158524.6176,-158509.4688,0,-383.544785,0,10,1,1,,,,
2026-05-08T13:38:36.000+00:00,2026-05-08T08:38:36.000-05:00,0,45,-285,0,-150000,0,839.05127,-271.313049,354.43809,0.567362,59.988983,0,-381.373667,158557.44,-158546.4992,0,-378.647091,0,10,1,1,,,,
2026-05-08T13:38:38.000+00:00,2026-05-08T08:38:38.000-05:00,0,45,-285,0,-150000,0,852.29895,-270.924042,354.450033,0.567203,59.988983,0,-386.589765,158578.48,-158532.192,0,-382.654943,0,10,1,1,,,,
2026-05-08T13:38:40.000+00:00,2026-05-08T08:38:40.000-05:00,0,45,-285,0,-150000,0,852.29895,-260.610626,354.299866,0.567203,59.988983,0,-386.264389,158480.4336,-158472.0176,0,-386.264389,0,10,1,1,,,,
2026-05-08T13:38:42.000+00:00,2026-05-08T08:38:42.000-05:00,0,45,-296,0,-150000,0,844.640747,-260.610626,354.390747,0.550846,59.988983,0,-384.251752,158602.0448,-158514.9392,0,-382.993531,0,10,1,1,,,,
2026-05-08T13:38:44.000+00:00,2026-05-08T08:38:44.000-05:00,0,45,-283,0,-150000,0,849.257812,-272.665558,354.813955,0.613155,59.988983,0,-384.856373,158676.1056,-158650.8576,0,-382.626514,0,10,1,1,,,,
2026-05-08T13:38:46.000+00:00,2026-05-08T08:38:46.000-05:00,0,45,-284,0,-150000,0,837.545166,-287.674133,354.699992,0.613155,60.00024,0,0,158612.144,-158565.0144,0,0,0,0,1,1,,,,
2026-05-08T13:38:48.000+00:00,2026-05-08T08:38:48.000-05:00,0,45,-287,0,-150000,0,848.397583,-1075.421997,354.268402,0.560352,60.01033,0,-397.132117,158524.1968,-158512.8352,0,0,0,10,1,1,,,,
2026-05-08T13:38:50.000+00:00,2026-05-08T08:38:50.000-05:00,0,45,-290,0,-150000,0,845.719666,-275.556885,354.247019,0.590721,60.01033,0,-387.901352,158489.2704,-158483.3792,0,-385.975918,0,10,1,1,,,,
2026-05-08T13:38:52.000+00:00,2026-05-08T08:38:52.000-05:00,0,45,-289,0,-150000,0,834.479797,-275.556885,354.363922,0.569502,60.01033,0,-385.748999,158509.4688,-158507.7856,0,-383.516136,0,10,1,1,,,,
2026-05-08T13:38:54.000+00:00,2026-05-08T08:38:54.000-05:00,0,45,-288,0,-150000,0,845.338806,-275.556885,354.477976,0.569502,60.01033,0,-380.059596,158570.9056,-158559.9648,0,-379.712632,0,10,1,1,,,,
2026-05-08T13:38:56.000+00:00,2026-05-08T08:38:56.000-05:00,0,45,-283,0,-150000,0,850.956299,-275.556885,354.461161,0.57466,60.01033,0,-383.281796,158549.4448,-158515.7808,0,-382.592121,0,10,1,1,,,,
2026-05-08T13:38:58.000+00:00,2026-05-08T08:38:58.000-05:00,0,45,-281,0,-150000,0,845.703186,-275.556885,354.402069,0.57466,60.01033,0,-383.485099,158549.8656,-158512.4144,0,-382.858505,0,10,1,1,,,,
2026-05-08T13:39:00.000+00:00,2026-05-08T08:39:00.000-05:00,0,45,-281,0,-150000,0,825.837097,-275.556885,354.411509,0.57466,60.01033,0,-380.380102,158538.504,-158520.4096,0,-380.321513,0,10,1,1,,,,
2026-05-08T13:39:02.000+00:00,2026-05-08T08:39:02.000-05:00,0,45,-283,0,-150000,0,837.631653,-275.556885,354.383525,0.578564,60.01033,0,-380.204164,158493.8992,-158480.4336,0,-379.996927,0,10,1,1,,,,
2026-05-08T13:39:04.000+00:00,2026-05-08T08:39:04.000-05:00,0,45,-281,0,-150000,0,848.478638,-275.556885,354.387136,0.566663,60.01033,0,-384.266058,158499.7904,-158472.4384,0,-383.394674,0,10,1,1,,,,
2026-05-08T13:39:06.000+00:00,2026-05-08T08:39:06.000-05:00,0,45,-282,0,-150000,0,837.571228,-261.789032,354.498433,0.577912,60.01033,0,-386.138483,158556.5984,-158511.9936,0,-383.328305,0,10,1,1,,,,
2026-05-08T13:39:08.000+00:00,2026-05-08T08:39:08.000-05:00,0,45,-280,0,-150000,0,837.571228,-261.789032,354.525309,0.565742,59.998852,0,-382.72821,158579.3216,-158548.1824,0,-382.72821,0,10,1,1,,,,
2026-05-08T13:39:10.000+00:00,2026-05-08T08:39:10.000-05:00,0,45,-283,0,-150000,0,849.020691,-273.42572,354.297699,0.56539,59.998852,0,-383.502236,158477.488,-158453.5024,0,-379.265432,0,10,1,1,,,,
2026-05-08T13:39:12.000+00:00,2026-05-08T08:39:12.000-05:00,0,45,-286,0,-150000,0,849.020691,-273.42572,354.614716,0.590267,59.983646,0,-370.384831,158628.5552,-158516.2016,0,-365.60922,0,10,1,1,,,,
2026-05-08T13:39:14.000+00:00,2026-05-08T08:39:14.000-05:00,0,45,-292,0,-150000,0,6793.477051,-273.42572,354.62085,0.888523,59.983646,0,-372.406808,158649.1744,-158546.92,0,-371.115289,-590,10,1,1,,,,
2026-05-08T13:39:16.000+00:00,2026-05-08T08:39:16.000-05:00,0,45,-447,0,-150000,0,837.380859,-271.141724,354.449392,0.564126,59.983646,0,-375.208369,158505.6816,-158451.3984,0,-373.666393,-370,10,1,1,,,,
2026-05-08T13:39:18.000+00:00,2026-05-08T08:39:18.000-05:00,0,45,-305,0,-150000,0,837.380859,-271.141724,354.509776,0.576223,59.983646,0,-373.843534,158535.9792,-158493.8992,0,-372.436085,-780,10,1,1,,,,
2026-05-08T13:39:20.000+00:00,2026-05-08T08:39:20.000-05:00,0,45,-288,0,-150000,0,837.380859,-271.141724,354.370656,0.591863,59.983646,0,-381.869842,158521.2512,-158480.4336,0,-377.573442,-640,10,1,1,,,,
2026-05-08T13:39:22.000+00:00,2026-05-08T08:39:22.000-05:00,0,45,-291,0,-150000,0,850.478821,-271.141724,354.522339,0.578535,59.983646,0,-377.033578,158571.7472,-158505.2608,0,-374.174742,-210,10,1,1,,,,
2026-05-08T13:39:24.000+00:00,2026-05-08T08:39:24.000-05:00,0,45,-289,0,-150000,0,836.283508,-264.381561,354.450958,0.565713,59.981701,0,-377.564216,158545.2368,-158543.5536,0,-376.872997,-210,10,1,1,,,,
2026-05-08T13:39:26.000+00:00,2026-05-08T08:39:26.000-05:00,0,45,-284,0,-150000,0,836.283508,-264.381561,354.460775,0.579509,59.981701,0,-378.54052,158547.7616,-158538.504,0,-377.482358,-360,10,1,1,,,,
2026-05-08T13:39:28.000+00:00,2026-05-08T08:39:28.000-05:00,0,45,-288,0,-150000,0,836.283508,-284.7323,354.378499,0.579509,59.981701,0,-371.986948,158545.2368,-158540.608,0,-370.704296,0,10,1,1,,,,
2026-05-08T13:39:30.000+00:00,2026-05-08T08:39:30.000-05:00,0,45,-290,0,-150000,0,836.283508,-274.516052,354.325734,0.579509,59.981701,0,-379.798218,158497.2656,-158472.8592,0,-379.122285,0,10,1,1,,,,
2026-05-08T13:39:32.000+00:00,2026-05-08T08:39:32.000-05:00,0,45,-289,0,-150000,0,836.283508,-274.516052,354.390086,0.56805,59.981701,0,-382.731913,158543.1328,-158525.0384,0,-381.196202,0,10,1,1,,,,
2026-05-08T13:39:34.000+00:00,2026-05-08T08:39:34.000-05:00,0,45,-475,0,-150000,0,836.283508,-274.516052,354.398458,0.568628,59.981701,0,-387.12772,158540.1872,-158529.6672,0,-385.709198,-70,10,1,1,,,,
