Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:39:36.000+00:00,2026-05-08T08:39:36.000-05:00,0,45,-298,0,-150000,0,836.283508,-274.516052,354.452016,0.571233,59.981701,0,-382.961298,158525.88,-158493.0576,0,-381.707991,-440,10,1,1,,,,
2026-05-08T13:39:38.000+00:00,2026-05-08T08:39:38.000-05:00,0,45,-292,0,-150000,0,836.283508,-274.516052,354.355469,0.589797,59.981701,0,-386.081456,158562.9104,-158526.7216,0,-382.767775,-370,10,1,1,,,,
2026-05-08T13:39:40.000+00:00,2026-05-08T08:39:40.000-05:00,0,45,-296,0,-150000,0,836.283508,-274.516052,354.419851,0.564134,59.981701,0,-385.884267,158541.0288,-158526.3008,0,-384.310766,-170,10,1,1,,,,
2026-05-08T13:39:42.000+00:00,2026-05-08T08:39:42.000-05:00,0,45,-291,0,-150000,0,836.283508,-274.516052,354.419708,0.577673,59.981701,0,-385.163175,158510.3104,-158508.6272,0,-385.163175,-10,10,1,1,,,,
2026-05-08T13:39:44.000+00:00,2026-05-08T08:39:44.000-05:00,0,45,-296,0,-150000,0,836.283508,-261.746552,354.347697,0.577673,59.981701,0,-386.180897,158537.2416,-158536.4,0,-383.775571,-10,10,1,1,,,,
2026-05-08T13:39:46.000+00:00,2026-05-08T08:39:46.000-05:00,0,45,-300,0,-150000,0,836.283508,-262.702362,354.489909,0.577673,59.981701,0,-384.551931,158579.3216,-158552.8112,0,-382.02239,-160,10,1,1,,,,
2026-05-08T13:39:48.000+00:00,2026-05-08T08:39:48.000-05:00,0,45,-301,0,-150000,0,840.035522,-274.179626,354.384521,0.577673,59.981701,0,-387.360753,158512.4144,-158484.2208,0,-386.284728,-420,10,1,1,,,,
2026-05-08T13:39:50.000+00:00,2026-05-08T08:39:50.000-05:00,0,45,-298,0,-150000,0,840.035522,-274.179626,354.390523,0.577673,59.981701,0,-387.786427,158501.0528,-158491.7952,0,-383.456299,-310,10,1,1,,,,
2026-05-08T13:39:52.000+00:00,2026-05-08T08:39:52.000-05:00,0,45,-304,0,-150000,0,840.035522,-274.179626,354.412384,0.577673,59.981701,0,-385.406923,158543.5536,-158538.0832,0,-383.545279,-190,10,1,1,,,,
2026-05-08T13:39:54.000+00:00,2026-05-08T08:39:54.000-05:00,0,45,-299,0,-150000,0,840.035522,-274.179626,354.445536,0.577673,59.981701,0,-386.084696,158533.4544,-158484.6416,0,-385.340452,-110,10,1,1,,,,
2026-05-08T13:39:56.000+00:00,2026-05-08T08:39:56.000-05:00,0,45,-300,0,-150000,0,840.035522,-274.179626,354.401845,0.577673,59.981701,0,-385.582108,158519.1472,-158493.8992,0,-385.209974,-10,10,1,1,,,,
2026-05-08T13:39:58.000+00:00,2026-05-08T08:39:58.000-05:00,0,45,-297,0,-150000,0,840.035522,-274.179626,354.425608,0.578482,59.981701,0,-385.923498,158558.7024,-158532.6128,0,-385.007521,-10,10,1,1,,,,
2026-05-08T13:40:00.000+00:00,2026-05-08T08:40:00.000-05:00,0,45,-295,0,-150000,0,840.035522,-274.179626,354.475149,0.578482,59.981701,0,-385.264131,158553.232,-158533.8752,0,-383.31406,0,10,1,1,,,,
2026-05-08T13:40:02.000+00:00,2026-05-08T08:40:02.000-05:00,0,45,-287,0,-150000,0,840.035522,-274.179626,354.367452,0.574818,59.981701,0,-382.059807,158508.6272,-158506.944,0,-381.836329,-100,10,1,1,,,,
2026-05-08T13:40:04.000+00:00,2026-05-08T08:40:04.000-05:00,0,45,-280,0,-150000,0,840.035522,-274.179626,354.392476,0.563952,59.981701,0,-386.841886,158535.9792,-158525.4592,0,-385.786408,-60,10,1,1,,,,
2026-05-08T13:40:06.000+00:00,2026-05-08T08:40:06.000-05:00,0,45,-282,0,-150000,0,840.035522,-274.179626,354.481832,0.577804,59.981701,0,-387.283996,158574.272,-158533.0336,0,-386.30225,0,10,1,1,,,,
2026-05-08T13:40:08.000+00:00,2026-05-08T08:40:08.000-05:00,0,45,-282,0,-150000,0,840.035522,-274.179626,354.385376,0.557607,59.981701,0,-388.093191,158525.88,-158514.5184,0,-384.557126,-170,10,1,1,,,,
2026-05-08T13:40:10.000+00:00,2026-05-08T08:40:10.000-05:00,0,45,-281,0,-150000,0,840.035522,-274.179626,354.382884,0.557607,59.981701,0,-386.208708,158515.36,-158514.9392,0,-383.49112,-150,10,1,1,,,,
2026-05-08T13:40:12.000+00:00,2026-05-08T08:40:12.000-05:00,0,45,-283,0,-150000,0,839.845154,-274.179626,354.353495,0.582473,59.981701,0,-386.395125,158538.0832,-158532.192,0,-384.970152,-150,10,1,1,,,,
2026-05-08T13:40:14.000+00:00,2026-05-08T08:40:14.000-05:00,0,45,-291,0,-150000,0,839.845154,-274.179626,354.598287,0.582473,59.981701,0,-388.53527,158559.544,-158542.712,0,-384.698577,-270,10,1,1,,,,
2026-05-08T13:40:16.000+00:00,2026-05-08T08:40:16.000-05:00,0,45,-286,0,-150000,0,839.845154,-263.799072,354.424062,0.55653,59.981701,0,-387.018282,158502.736,-158472.0176,0,-384.590649,0,10,1,1,,,,
2026-05-08T13:40:18.000+00:00,2026-05-08T08:40:18.000-05:00,0,45,-290,0,-150000,0,839.845154,-270.353394,354.465179,0.55653,59.981701,0,-386.907672,158581.8464,-158527.1424,0,-383.924541,0,10,1,1,,,,
2026-05-08T13:40:20.000+00:00,2026-05-08T08:40:20.000-05:00,0,45,-295,0,-150000,0,839.845154,-270.353394,354.536306,0.55653,59.981701,0,-387.229013,158586.4752,-158575.5344,0,-385.23114,-380,10,1,1,,,,
2026-05-08T13:40:22.000+00:00,2026-05-08T08:40:22.000-05:00,0,45,-293,0,-150000,0,839.847534,-270.08728,354.464956,0.565244,59.981987,0,-388.982685,158541.0288,-158470.3344,0,-386.545702,-380,10,1,1,,,,
2026-05-08T13:40:24.000+00:00,2026-05-08T08:40:24.000-05:00,0,45,-289,0,-150000,0,839.847534,-270.08728,354.266622,0.565244,59.981987,0,-385.80895,158489.6912,-158481.2752,0,-385.615269,-520,10,1,1,,,,
2026-05-08T13:40:26.000+00:00,2026-05-08T08:40:26.000-05:00,0,45,-290,0,-150000,0,839.847534,-270.08728,354.538106,0.569926,59.981987,0,-384.738754,158601.624,-158551.9696,0,-380.663663,-520,10,1,1,,,,
2026-05-08T13:40:28.000+00:00,2026-05-08T08:40:28.000-05:00,0,45,-288,0,-150000,0,839.847534,-270.08728,354.744965,0.57116,59.981987,0,-381.592057,158663.4816,-158608.3568,0,-378.112946,-320,10,1,1,,,,
2026-05-08T13:40:30.000+00:00,2026-05-08T08:40:30.000-05:00,0,45,-287,0,-150000,0,839.847534,-270.08728,354.667013,0.569496,59.981987,0,-377.058679,158634.4464,-158590.2624,0,-376.717822,-790,10,1,1,,,,
2026-05-08T13:40:32.000+00:00,2026-05-08T08:40:32.000-05:00,0,45,-283,0,-150000,0,839.847534,-270.08728,354.386902,0.569496,59.994801,0,-381.654097,158516.6224,-158477.0672,0,-379.339966,0,10,1,1,,,,
2026-05-08T13:40:34.000+00:00,2026-05-08T08:40:34.000-05:00,0,45,-286,0,-150000,0,839.847534,-270.08728,354.301158,0.569496,60.005627,0,-383.458743,158502.3152,-158493.8992,0,-379.172506,0,10,1,1,,,,
2026-05-08T13:40:36.000+00:00,2026-05-08T08:40:36.000-05:00,0,45,-285,0,-150000,0,839.847534,-281.306274,354.418701,0.569496,60.005627,0,-372.666475,158558.2816,-158519.568,0,-370.261014,0,10,1,1,,,,
2026-05-08T13:40:38.000+00:00,2026-05-08T08:40:38.000-05:00,0,45,-285,0,-150000,0,839.847534,-271.012177,354.546773,0.569496,60.005627,0,-371.250055,158578.0592,-158569.2224,0,-369.973772,0,10,1,1,,,,
2026-05-08T13:40:40.000+00:00,2026-05-08T08:40:40.000-05:00,0,45,-288,0,-150000,0,829.049683,-271.012177,354.429291,0.569496,60.005627,0,-372.746022,158525.0384,-158518.3056,0,-370.191012,0,10,1,1,,,,
2026-05-08T13:40:42.000+00:00,2026-05-08T08:40:42.000-05:00,0,45,-287,0,-150000,0,840.581787,-271.012177,354.326406,0.569496,60.005627,0,-374.04007,158520.8304,-158504.4192,0,-371.665684,0,10,1,1,,,,
2026-05-08T13:40:44.000+00:00,2026-05-08T08:40:44.000-05:00,0,45,-287,0,-150000,0,840.581787,-269.074493,354.55838,0.569496,60.005627,0,-380.712645,158579.3216,-158519.9888,0,-377.691863,0,10,1,1,,,,
2026-05-08T13:40:46.000+00:00,2026-05-08T08:40:46.000-05:00,0,45,-282,0,-150000,0,840.581787,-269.074493,354.496653,0.569496,60.005627,0,-375.269083,158586.0544,-158560.3856,0,-373.588446,0,10,1,1,,,,
2026-05-08T13:40:48.000+00:00,2026-05-08T08:40:48.000-05:00,0,45,-286,0,-150000,0,840.581787,-269.074493,354.402842,0.570612,59.994484,0,-375.1593,158538.0832,-158527.5632,0,-372.344953,0,10,1,1,,,,
2026-05-08T13:40:50.000+00:00,2026-05-08T08:40:50.000-05:00,0,45,-290,0,-150000,0,840.581787,-269.074493,354.487996,0.570612,59.994484,0,-371.509484,158563.3312,-158556.1776,0,-368.045372,0,10,1,1,,,,
2026-05-08T13:40:52.000+00:00,2026-05-08T08:40:52.000-05:00,0,45,-285,0,-150000,0,838.1521,-269.074493,354.495473,0.570612,59.994484,0,-370.590711,158558.7024,-158551.9696,0,-368.552132,0,10,1,1,,,,
2026-05-08T13:40:54.000+00:00,2026-05-08T08:40:54.000-05:00,0,45,-281,0,-150000,0,838.1521,-269.074493,354.494985,0.570612,59.994484,0,-374.622469,158568.3808,-158559.544,0,-373.25042,0,10,1,1,,,,
2026-05-08T13:40:56.000+00:00,2026-05-08T08:40:56.000-05:00,0,45,-285,0,-150000,0,838.1521,-269.074493,354.46637,0.570612,59.994484,0,-377.175527,158541.4496,-158541.0288,0,-373.08793,0,10,1,1,,,,
2026-05-08T13:40:58.000+00:00,2026-05-08T08:40:58.000-05:00,0,45,-284,0,-150000,0,838.1521,-269.074493,354.446065,0.570612,59.994484,0,-370.205259,158577.6384,-158548.1824,0,-369.48325,0,10,1,1,,,,
2026-05-08T13:41:00.000+00:00,2026-05-08T08:41:00.000-05:00,0,45,-285,0,-150000,0,838.1521,-269.074493,354.447754,0.570612,59.994484,0,-375.787245,158586.4752,-158578.0592,0,-372.824136,0,10,1,1,,,,
2026-05-08T13:41:02.000+00:00,2026-05-08T08:41:02.000-05:00,0,45,-286,0,-150000,0,838.1521,-269.074493,354.497681,0.570612,59.994484,0,-375.221542,158538.504,-158523.3552,0,-373.51758,0,10,1,1,,,,
2026-05-08T13:41:04.000+00:00,2026-05-08T08:41:04.000-05:00,0,45,-285,0,-150000,0,838.1521,-269.074493,354.47051,0.570612,59.994484,0,-372.515103,158554.4944,-158530.088,0,-368.147485,0,10,1,1,,,,
2026-05-08T13:41:06.000+00:00,2026-05-08T08:41:06.000-05:00,0,45,-286,0,-150000,0,838.1521,-269.074493,354.483368,0.573422,59.994484,0,-370.106708,158579.7424,-158560.3856,0,-369.468722,0,10,1,1,,,,
2026-05-08T13:41:08.000+00:00,2026-05-08T08:41:08.000-05:00,0,45,-292,0,-150000,0,838.1521,-269.384216,354.423482,0.573422,59.994484,0,-373.310083,158554.9152,-158550.2864,0,-369.516947,0,10,1,1,,,,
2026-05-08T13:41:10.000+00:00,2026-05-08T08:41:10.000-05:00,0,45,-288,0,-150000,0,838.1521,-269.384216,354.501862,0.573422,59.994484,0,-371.688661,158573.8512,-158560.8064,0,-368.76612,0,10,1,1,,,,
2026-05-08T13:41:12.000+00:00,2026-05-08T08:41:12.000-05:00,0,45,-291,0,-150000,0,838.1521,-269.384216,354.46699,0.573422,59.994484,0,-374.777048,158541.8704,-158527.1424,0,-369.909945,0,10,1,1,,,,
2026-05-08T13:41:14.000+00:00,2026-05-08T08:41:14.000-05:00,0,45,-293,0,-150000,0,838.1521,-269.384216,354.37679,0.573422,59.994484,0,-370.275969,158540.1872,-158538.9248,0,-367.447156,0,10,1,1,,,,
2026-05-08T13:41:16.000+00:00,2026-05-08T08:41:16.000-05:00,0,45,-294,0,-150000,0,838.1521,-269.384216,354.523224,0.573422,59.994484,0,-368.504235,158601.2032,-158551.9696,0,-369.129098,0,10,1,1,,,,
2026-05-08T13:41:18.000+00:00,2026-05-08T08:41:18.000-05:00,0,45,-298,0,-150000,0,838.1521,-279.65564,354.381378,0.563036,59.994484,0,-375.967086,158514.5184,-158499.7904,0,-374.054208,0,10,1,1,,,,
2026-05-08T13:41:20.000+00:00,2026-05-08T08:41:20.000-05:00,0,45,-298,0,-150000,0,838.1521,-279.65564,354.51944,0.563036,59.994484,0,-374.153044,158590.6832,-158540.608,0,-373.553294,0,10,1,1,,,,
2026-05-08T13:41:22.000+00:00,2026-05-08T08:41:22.000-05:00,0,45,-302,0,-150000,0,838.1521,-269.076874,354.580058,0.563036,59.997547,0,-376.054387,158598.6784,-158586.0544,0,-373.535943,0,10,1,1,,,,
2026-05-08T13:41:24.000+00:00,2026-05-08T08:41:24.000-05:00,0,45,-300,0,-150000,0,833.167297,-269.076874,354.379242,0.554835,59.997547,0,-378.778782,158538.504,-158491.7952,0,-376.722355,0,10,1,1,,,,
2026-05-08T13:41:26.000+00:00,2026-05-08T08:41:26.000-05:00,0,45,-300,0,-150000,0,833.167297,-280.038727,354.308044,0.554835,59.997547,0,-380.569944,158522.9344,-158487.1664,0,-378.253274,0,10,1,1,,,,
2026-05-08T13:41:28.000+00:00,2026-05-08T08:41:28.000-05:00,0,45,-295,0,-150000,0,833.167297,-266.240112,354.514801,0.554835,59.997547,0,-381.156464,158587.3168,-158555.336,0,-379.300724,0,10,1,1,,,,
2026-05-08T13:41:30.000+00:00,2026-05-08T08:41:30.000-05:00,0,45,-301,0,-150000,0,833.167297,-266.240112,354.52183,0.554835,59.997547,0,-382.638715,158586.896,-158538.9248,0,-382.271311,0,10,1,1,,,,
2026-05-08T13:41:32.000+00:00,2026-05-08T08:41:32.000-05:00,0,45,-296,0,-150000,0,833.167297,-266.240112,354.329437,0.554835,59.997547,0,-384.540606,158511.9936,-158505.2608,0,-382.541176,0,10,1,1,,,,
2026-05-08T13:41:34.000+00:00,2026-05-08T08:41:34.000-05:00,0,45,-296,0,-150000,0,833.167297,-266.240112,354.437846,0.575326,59.997547,0,-380.422901,158555.7568,-158530.088,0,-378.489976,0,10,1,1,,,,
2026-05-08T13:41:36.000+00:00,2026-05-08T08:41:36.000-05:00,0,45,-294,0,-150000,0,833.167297,-267.099579,354.474467,0.575326,59.997547,0,-372.757847,158581.4256,-158550.2864,0,-372.441792,0,10,1,1,,,,
2026-05-08T13:41:38.000+00:00,2026-05-08T08:41:38.000-05:00,0,45,-296,0,-150000,0,833.167297,-267.099579,354.420868,0.578115,59.997547,0,-382.109223,158550.2864,-158536.8208,0,-374.99826,0,10,1,1,,,,
2026-05-08T13:41:40.000+00:00,2026-05-08T08:41:40.000-05:00,0,45,-297,0,-150000,0,833.167297,-267.099579,354.417694,0.566145,59.997547,0,-379.740683,158549.8656,-158525.4592,0,-378.202476,0,10,1,1,,,,
2026-05-08T13:41:42.000+00:00,2026-05-08T08:41:42.000-05:00,0,45,-296,0,-150000,0,833.167297,-267.099579,354.680674,0.566145,59.983517,0,-370.572666,158648.3328,-158616.352,0,-370.564083,0,10,1,1,,,,
2026-05-08T13:41:44.000+00:00,2026-05-08T08:41:44.000-05:00,0,45,-299,0,-150000,0,833.167297,-267.099579,354.580882,0.566145,59.983517,0,-372.616383,158600.7824,-158533.8752,0,-371.43273,0,10,1,1,,,,
2026-05-08T13:41:46.000+00:00,2026-05-08T08:41:46.000-05:00,0,45,-304,0,-150000,0,833.167297,-267.099579,354.39031,0.580594,59.983517,0,-374.956878,158543.1328,-158533.4544,0,-374.164488,0,10,1,1,,,,
2026-05-08T13:41:48.000+00:00,2026-05-08T08:41:48.000-05:00,0,45,-299,0,-150000,0,833.167297,-267.099579,354.507294,0.57033,59.983517,0,-373.325837,158574.6928,-158572.5888,0,-371.263219,0,10,1,1,,,,
2026-05-08T13:41:50.000+00:00,2026-05-08T08:41:50.000-05:00,0,45,-299,0,-150000,0,833.167297,-267.099579,354.518046,0.57033,59.983517,0,-372.024698,158585.6336,-158557.0192,0,-369.092147,0,10,1,1,,,,
2026-05-08T13:41:52.000+00:00,2026-05-08T08:41:52.000-05:00,0,45,-299,0,-150000,0,833.167297,-267.099579,354.408173,0.57033,59.983517,0,-373.29254,158541.8704,-158534.296,0,-370.316554,0,10,1,1,,,,
2026-05-08T13:41:54.000+00:00,2026-05-08T08:41:54.000-05:00,0,45,-299,0,-150000,0,833.167297,-277.519775,354.399424,0.5817,59.983517,0,-372.169073,158565.4352,-158535.1376,0,-372.169073,-730,10,1,1,,,,
2026-05-08T13:41:56.000+00:00,2026-05-08T08:41:56.000-05:00,0,45,-464,0,-150000,0,842.119324,-259.792419,354.542257,0.565647,59.983517,0,-375.311224,158601.2032,-158575.1136,0,-372.552668,0,10,1,1,,,,
2026-05-08T13:41:58.000+00:00,2026-05-08T08:41:58.000-05:00,0,45,-313,0,-150000,0,842.119324,-278.290558,354.460897,0.565647,59.983517,0,-380.742692,158534.7168,-158519.9888,0,-375.911992,0,10,1,1,,,,
2026-05-08T13:42:00.000+00:00,2026-05-08T08:42:00.000-05:00,0,45,-296,0,-150000,0,842.119324,-278.290558,354.519969,0.565647,59.983517,0,-378.946264,158563.3312,-158548.1824,0,-377.491953,0,10,1,1,,,,
2026-05-08T13:42:02.000+00:00,2026-05-08T08:42:02.000-05:00,0,45,-288,0,-150000,0,842.119324,-278.290558,354.511719,0.565647,59.983517,0,-379.95633,158565.856,-158550.2864,0,-375.924334,0,10,1,1,,,,
2026-05-08T13:42:04.000+00:00,2026-05-08T08:42:04.000-05:00,0,45,-288,0,-150000,0,842.119324,-278.290558,354.421977,0.565647,59.983517,0,-373.746866,158548.6032,-158534.296,0,-373.657045,0,10,1,1,,,,
2026-05-08T13:42:06.000+00:00,2026-05-08T08:42:06.000-05:00,0,45,-284,0,-150000,0,842.119324,-278.290558,354.494588,0.576076,59.983517,0,-373.472828,158563.3312,-158540.608,0,-372.044634,0,10,1,1,,,,
2026-05-08T13:42:08.000+00:00,2026-05-08T08:42:08.000-05:00,0,45,-284,0,-150000,0,842.119324,-278.290558,354.494588,0.576076,59.983517,0,-376.269218,158564.1728,-158553.232,0,-372.192849,0,10,1,1,,,,
2026-05-08T13:42:10.000+00:00,2026-05-08T08:42:10.000-05:00,0,45,-288,0,-150000,0,842.119324,-278.290558,354.46052,0.576076,59.983517,0,-371.397058,158585.6336,-158574.6928,0,-368.448592,0,10,1,1,,,,
2026-05-08T13:42:12.000+00:00,2026-05-08T08:42:12.000-05:00,0,45,-293,0,-150000,0,842.119324,-278.290558,354.507955,0.576076,59.983517,0,-375.44928,158551.128,-158528.8256,0,-371.744123,0,10,1,1,,,,
2026-05-08T13:42:14.000+00:00,2026-05-08T08:42:14.000-05:00,0,45,-295,0,-150000,0,842.119324,-278.290558,354.51003,0.576076,59.983517,0,-377.131118,158565.4352,-158554.9152,0,-375.78152,0,10,1,1,,,,
2026-05-08T13:42:16.000+00:00,2026-05-08T08:42:16.000-05:00,0,45,-289,0,-150000,0,842.119324,-278.290558,354.472921,0.57585,59.983517,0,-380.662762,158564.5936,-158562.9104,0,-380.282344,0,10,1,1,,,,
2026-05-08T13:42:18.000+00:00,2026-05-08T08:42:18.000-05:00,0,45,-285,0,-150000,0,842.119324,-278.290558,354.556742,0.56526,59.983517,0,-381.011537,158585.2128,-158580.1632,0,-380.487439,0,10,1,1,,,,
2026-05-08T13:42:20.000+00:00,2026-05-08T08:42:20.000-05:00,0,45,-286,0,-150000,0,842.119324,-278.290558,354.413249,0.579445,59.983517,0,-382.101421,158553.6528,-158533.4544,0,-378.808518,0,10,1,1,,,,
2026-05-08T13:42:22.000+00:00,2026-05-08T08:42:22.000-05:00,0,45,-286,0,-150000,0,851.297485,-278.290558,354.392924,0.599259,59.983517,0,-384.006913,158551.5488,-158503.1568,0,-381.811807,0,10,1,1,,,,
2026-05-08T13:42:24.000+00:00,2026-05-08T08:42:24.000-05:00,0,45,-287,0,-150000,0,851.297485,-296.09903,354.555216,0.599259,59.983719,0,-382.775906,158589.8416,-158542.2912,0,-381.505807,0,10,1,1,,,,
2026-05-08T13:42:26.000+00:00,2026-05-08T08:42:26.000-05:00,0,45,-286,0,-150000,0,841.173828,-296.09903,354.52596,0.588089,59.983719,0,-377.770859,158587.3168,-158569.2224,0,-377.532308,0,10,1,1,,,,
2026-05-08T13:42:28.000+00:00,2026-05-08T08:42:28.000-05:00,0,45,-285,0,-150000,0,6319.964844,-281.912903,354.518606,0.845426,59.983719,0,-378.042146,158589.8416,-158563.3312,0,-374.423593,-470,10,1,1,,,,
2026-05-08T13:42:30.000+00:00,2026-05-08T08:42:30.000-05:00,0,45,-477,0,-150000,0,852.725159,-272.690247,354.419006,0.557892,59.983719,0,-379.561852,158539.7664,-158503.9984,0,-378.010324,-680,10,1,1,,,,
2026-05-08T13:42:32.000+00:00,2026-05-08T08:42:32.000-05:00,0,45,-317,0,-150000,0,838.579163,-272.690247,354.623525,0.546354,59.983719,0,-385.607987,158612.144,-158548.6032,0,-381.13603,-340,10,1,1,,,,
2026-05-08T13:42:34.000+00:00,2026-05-08T08:42:34.000-05:00,0,45,-287,0,-150000,0,838.579163,-272.690247,354.653961,0.546354,59.983719,0,-386.731145,158626.872,-158597.8368,0,-385.518578,-340,10,1,1,,,,
2026-05-08T13:42:36.000+00:00,2026-05-08T08:42:36.000-05:00,0,45,-284,0,-150000,0,836.053223,-272.690247,354.348653,0.566233,59.983719,0,-384.887446,158543.9744,-158513.6768,0,-383.993554,-640,10,1,1,,,,
2026-05-08T13:42:38.000+00:00,2026-05-08T08:42:38.000-05:00,0,45,-285,0,-150000,0,846.872498,-270.757507,354.388947,0.583651,59.983719,0,-381.294031,158492.6368,-158454.7648,0,-377.38236,-320,10,1,1,,,,
2026-05-08T13:42:40.000+00:00,2026-05-08T08:42:40.000-05:00,0,45,-289,0,-150000,0,846.872498,-286.179657,354.459808,0.579361,59.983719,0,-378.936315,158604.1488,-158573.8512,0,-375.984365,-320,10,1,1,,,,
2026-05-08T13:42:42.000+00:00,2026-05-08T08:42:42.000-05:00,0,45,-286,0,-150000,0,833.012634,-286.179657,354.542572,0.570066,59.983719,0,-377.90092,158619.2976,-158576.7968,0,-375.914854,0,10,1,1,,,,
2026-05-08T13:42:44.000+00:00,2026-05-08T08:42:44.000-05:00,0,45,-290,0,-150000,0,847.531799,-270.633759,354.466064,0.566303,59.983719,0,-371.283486,158559.1232,-158557.44,0,-369.950035,0,10,1,1,,,,
2026-05-08T13:42:46.000+00:00,2026-05-08T08:42:46.000-05:00,0,45,-927,0,-150000,0,6635.289062,1908.147095,354.419464,0.582724,59.983719,0,-374.032242,158506.1024,-158488.4288,0,-371.134528,0,10,1,1,,,,
2026-05-08T13:42:48.000+00:00,2026-05-08T08:42:48.000-05:00,0,45,-432,0,-150000,0,843.863892,-275.609375,354.545532,0.57934,59.983719,0,-371.727848,158625.6096,-158570.4848,0,-370.841599,0,10,1,1,,,,
2026-05-08T13:42:50.000+00:00,2026-05-08T08:42:50.000-05:00,0,45,-322,0,-150000,0,843.863892,-275.609375,354.507497,0.569186,59.983719,0,-379.821275,158600.7824,-158556.1776,0,-377.627538,0,10,1,1,,,,
2026-05-08T13:42:52.000+00:00,2026-05-08T08:42:52.000-05:00,0,45,-373,0,-150000,0,843.863892,-273.384155,354.580566,0.569186,59.983719,0,-384.764167,158593.6288,-158554.4944,0,-384.764167,-490,10,1,1,,,,
2026-05-08T13:42:54.000+00:00,2026-05-08T08:42:54.000-05:00,0,45,-357,0,-150000,0,1912.665527,-279.126495,354.376017,0.613327,59.983719,0,-375.044003,158538.9248,-158517.464,0,-374.223882,0,10,1,1,,,,
2026-05-08T13:42:56.000+00:00,2026-05-08T08:42:56.000-05:00,0,45,-1183,0,-150000,0,7923.20166,-279.126495,354.479451,0.785666,59.983719,0,-382.786774,158565.856,-158549.024,0,-375.244133,0,10,1,1,,,,
2026-05-08T13:42:58.000+00:00,2026-05-08T08:42:58.000-05:00,0,45,-443,0,-150000,0,831.941101,-279.061249,354.501322,0.558868,59.983719,0,-387.674955,158564.5936,-158554.0736,0,-381.610876,0,10,1,1,,,,
2026-05-08T13:43:00.000+00:00,2026-05-08T08:43:00.000-05:00,0,45,-305,0,-150000,0,831.941101,-264.293976,354.433187,0.58012,59.983719,0,-386.124555,158520.8304,-158520.4096,0,-385.062515,0,10,1,1,,,,
2026-05-08T13:43:02.000+00:00,2026-05-08T08:43:02.000-05:00,0,45,-293,0,-150000,0,847.840027,-264.293976,354.444733,0.58012,59.983719,0,-385.71628,158572.168,-158557.8608,0,-385.236189,0,10,1,1,,,,
2026-05-08T13:43:04.000+00:00,2026-05-08T08:43:04.000-05:00,0,45,-285,0,-150000,0,847.840027,-264.293976,354.537242,0.569809,59.983719,0,-386.169149,158571.7472,-158566.6976,0,-385.294497,0,10,1,1,,,,
2026-05-08T13:43:06.000+00:00,2026-05-08T08:43:06.000-05:00,0,45,-292,0,-150000,0,847.840027,-264.293976,354.572601,0.569809,59.983719,0,-385.895815,158556.1776,-158536.4,0,-383.271622,0,10,1,1,,,,
2026-05-08T13:43:08.000+00:00,2026-05-08T08:43:08.000-05:00,0,45,-294,0,-150000,0,848.158081,-267.414429,354.463084,0.580341,59.983719,0,-380.4547,158555.336,-158517.8848,0,-379.34474,0,10,1,1,,,,
2026-05-08T13:43:10.000+00:00,2026-05-08T08:43:10.000-05:00,0,45,-294,0,-150000,0,848.158081,-268.852112,354.565358,0.565734,59.983719,0,-383.379168,158586.896,-158574.272,0,-377.823286,0,10,1,1,,,,
2026-05-08T13:43:12.000+00:00,2026-05-08T08:43:12.000-05:00,0,45,-294,0,-150000,0,830.519165,-264.138214,354.454366,0.565734,59.983719,0,-386.711637,158551.5488,-158544.3952,0,-385.352498,0,10,1,1,,,,
2026-05-08T13:43:14.000+00:00,2026-05-08T08:43:14.000-05:00,0,45,-293,0,-150000,0,845.067505,-276.422485,354.28597,0.565734,59.983719,0,-385.710758,158560.3856,-158514.0976,0,-382.295087,0,10,1,1,,,,
2026-05-08T13:43:16.000+00:00,2026-05-08T08:43:16.000-05:00,0,45,-287,0,-150000,0,845.067505,-261.431091,354.558614,0.565734,59.983719,0,-379.652582,158606.2528,-158589.4208,0,-376.33843,0,10,1,1,,,,
2026-05-08T13:43:18.000+00:00,2026-05-08T08:43:18.000-05:00,0,45,-288,0,-150000,0,845.067505,-273.129303,354.431671,0.565734,59.983719,0,-373.355509,158526.3008,-158523.776,0,-371.821395,0,10,1,1,,,,
2026-05-08T13:43:20.000+00:00,2026-05-08T08:43:20.000-05:00,0,45,-287,0,-150000,0,845.067505,-273.129303,354.527842,0.565734,59.983719,0,-374.299882,158556.5984,-158532.6128,0,-373.779543,0,10,1,1,,,,
2026-05-08T13:43:22.000+00:00,2026-05-08T08:43:22.000-05:00,0,45,-282,0,-150000,0,843.997131,-273.659546,354.629272,0.58059,59.983719,0,-374.64369,158580.1632,-158555.336,0,-371.373967,0,10,1,1,,,,
2026-05-08T13:43:24.000+00:00,2026-05-08T08:43:24.000-05:00,0,45,-285,0,-150000,0,843.997131,-273.659546,354.547618,0.558478,59.97538,0,-376.312603,158554.4944,-158540.608,0,-374.852997,0,10,1,1,,,,
2026-05-08T13:43:26.000+00:00,2026-05-08T08:43:26.000-05:00,0,45,-296,0,-150000,0,850.344727,-273.659546,354.543691,0.56537,59.97538,0,-382.441689,158570.9056,-158559.544,0,-376.030049,0,10,1,1,,,,
2026-05-08T13:43:28.000+00:00,2026-05-08T08:43:28.000-05:00,0,45,-297,0,-150000,0,850.344727,-273.659546,354.475403,0.579111,59.97538,0,-383.206381,158527.984,-158523.776,0,-381.120455,0,10,1,1,,,,
2026-05-08T13:43:30.000+00:00,2026-05-08T08:43:30.000-05:00,0,45,-294,0,-150000,0,847.52002,-273.659546,354.471659,0.556938,59.973354,0,-386.429231,158594.4704,-158543.9744,0,-382.80302,0,10,1,1,,,,
2026-05-08T13:43:32.000+00:00,2026-05-08T08:43:32.000-05:00,0,45,-300,0,-150000,0,847.52002,-273.659546,354.535288,0.5739,59.973354,0,-384.073237,158597.8368,-158573.0096,0,-381.943408,0,10,1,1,,,,
2026-05-08T13:43:34.000+00:00,2026-05-08T08:43:34.000-05:00,0,45,-296,0,-150000,0,836.553589,-271.105438,354.44518,0.570665,59.973354,0,-382.295857,158540.608,-158529.6672,0,-379.818603,0,10,1,1,,,,
2026-05-08T13:43:36.000+00:00,2026-05-08T08:43:36.000-05:00,0,45,-294,0,-150000,0,854.310669,-271.105438,354.373749,0.570665,59.973354,0,-378.977315,158570.4848,-158530.088,0,-374.987079,0,10,1,1,,,,
2026-05-08T13:43:38.000+00:00,2026-05-08T08:43:38.000-05:00,0,45,-297,0,-150000,0,854.310669,-271.105438,354.572093,0.570665,59.973354,0,-373.478197,158596.5744,-158561.2272,0,-371.630688,0,10,1,1,,,,
2026-05-08T13:43:40.000+00:00,2026-05-08T08:43:40.000-05:00,0,45,-295,0,-150000,0,859.82251,-271.105438,354.428599,0.602419,59.973354,0,-372.124583,158549.8656,-158529.6672,0,-370.550498,0,10,1,1,,,,
2026-05-08T13:43:42.000+00:00,2026-05-08T08:43:42.000-05:00,0,45,-295,0,-150000,0,849.469971,-271.105438,354.480245,0.567354,59.973354,0,-370.807018,158557.0192,-158550.2864,0,-368.572151,0,10,1,1,,,,
2026-05-08T13:43:44.000+00:00,2026-05-08T08:43:44.000-05:00,0,45,-290,0,-150000,0,836.833618,-271.105438,354.504262,0.562237,59.973354,0,-372.077033,158604.5696,-158560.8064,0,-369.539959,0,10,1,1,,,,
2026-05-08T13:43:46.000+00:00,2026-05-08T08:43:46.000-05:00,0,45,-294,0,-150000,0,852.226257,-271.105438,354.375692,0.587831,59.973354,0,-380.521131,158514.5184,-158511.5728,0,-379.761126,0,10,1,1,,,,
2026-05-08T13:43:48.000+00:00,2026-05-08T08:43:48.000-05:00,0,45,-291,0,-150000,0,852.226257,-271.105438,354.414134,0.593921,59.973354,0,-386.629785,158543.1328,-158528.8256,0,-383.663296,0,10,1,1,,,,
2026-05-08T13:43:50.000+00:00,2026-05-08T08:43:50.000-05:00,0,45,-289,0,-150000,0,852.226257,-271.105438,354.655579,0.565801,59.973354,0,-388.020197,158616.7728,-158604.9904,0,-385.718576,0,10,1,1,,,,
2026-05-08T13:43:52.000+00:00,2026-05-08T08:43:52.000-05:00,0,45,-294,0,-150000,0,848.473999,-271.105438,354.396647,0.585758,59.973354,0,-386.036735,158546.92,-158520.4096,0,-383.252362,0,10,1,1,,,,
2026-05-08T13:43:54.000+00:00,2026-05-08T08:43:54.000-05:00,0,45,-289,0,-150000,0,848.473999,-271.105438,354.420329,0.572896,59.973354,0,-387.145969,158520.4096,-158504.4192,0,-385.653251,0,10,1,1,,,,
2026-05-08T13:43:56.000+00:00,2026-05-08T08:43:56.000-05:00,0,45,-292,0,-150000,0,848.473999,-254.76149,354.625041,0.569382,59.973354,0,-384.679324,158586.4752,-158538.0832,0,-384.623489,0,10,1,1,,,,
2026-05-08T13:43:58.000+00:00,2026-05-08T08:43:58.000-05:00,0,45,-291,0,-150000,0,848.473999,-267.62674,354.565542,0.570748,59.973354,0,-385.016126,158608.3568,-158579.7424,0,-384.630397,0,10,1,1,,,,
2026-05-08T13:44:00.000+00:00,2026-05-08T08:44:00.000-05:00,0,45,-291,0,-150000,0,848.473999,-265.676392,354.521067,0.591635,59.973354,0,-387.38086,158524.1968,-158496.8448,0,-384.241412,0,10,1,1,,,,
2026-05-08T13:44:02.000+00:00,2026-05-08T08:44:02.000-05:00,0,45,-288,0,-150000,0,848.473999,-265.676392,354.523122,0.569826,59.973354,0,-381.736164,158550.7072,-158548.6032,0,-379.818641,0,10,1,1,,,,
2026-05-08T13:44:04.000+00:00,2026-05-08T08:44:04.000-05:00,0,45,-286,0,-150000,0,848.473999,-265.676392,354.540924,0.572273,59.973354,0,-382.672965,158596.9952,-158591.9456,0,-380.993747,0,10,1,1,,,,
2026-05-08T13:44:06.000+00:00,2026-05-08T08:44:06.000-05:00,0,45,-285,0,-150000,0,850.971802,-277.738892,354.621348,0.560329,59.973354,0,-382.764493,158608.5672,-158575.5344,0,-381.206612,0,10,1,1,,,,
2026-05-08T13:44:08.000+00:00,2026-05-08T08:44:08.000-05:00,0,45,-285,0,-150000,0,850.971802,-266.548523,354.184347,0.573551,59.973354,0,-385.898438,158557.0192,-158551.9696,0,-380.449696,0,10,1,1,,,,
2026-05-08T13:44:10.000+00:00,2026-05-08T08:44:10.000-05:00,0,45,-283,0,-150000,0,840.955566,-266.548523,354.410777,0.573551,59.973354,0,-384.882907,158526.7216,-158510.7312,0,-380.965235,0,10,1,1,,,,
2026-05-08T13:44:12.000+00:00,2026-05-08T08:44:12.000-05:00,0,45,-287,0,-150000,0,840.955566,-266.548523,354.541982,0.563436,59.973354,0,-380.922512,158573.8512,-158553.6528,0,-379.579086,0,10,1,1,,,,
2026-05-08T13:44:14.000+00:00,2026-05-08T08:44:14.000-05:00,0,45,-291,0,-150000,0,840.955566,-266.548523,354.645854,0.563436,59.973354,0,-380.729751,158622.2432,-158616.352,0,-379.397021,0,10,1,1,,,,
2026-05-08T13:44:16.000+00:00,2026-05-08T08:44:16.000-05:00,0,45,-301,0,-150000,0,840.955566,-266.548523,354.582418,0.573777,59.973354,0,-386.291386,158583.1088,-158463.1808,0,-384.491241,0,10,1,1,,,,
2026-05-08T13:44:18.000+00:00,2026-05-08T08:44:18.000-05:00,0,45,-298,0,-150000,0,840.955566,-266.699768,354.471354,0.573777,59.973354,0,-382.529136,158581.0048,-158535.9792,0,-380.122747,0,10,1,1,,,,
2026-05-08T13:44:20.000+00:00,2026-05-08T08:44:20.000-05:00,0,45,-291,0,-150000,0,840.955566,-266.699768,354.548218,0.573777,59.973354,0,-382.866654,158584.792,-158537.6624,0,-381.541523,0,10,1,1,,,,
2026-05-08T13:44:22.000+00:00,2026-05-08T08:44:22.000-05:00,0,45,-292,0,-150000,0,851.458618,-279.357605,354.437551,0.585466,59.973354,0,-382.220839,158563.3312,-158505.2608,0,-381.588723,0,10,1,1,,,,
2026-05-08T13:44:24.000+00:00,2026-05-08T08:44:24.000-05:00,0,45,-290,0,-150000,0,845.439819,-267.489441,354.574137,0.562053,59.977905,0,-383.329001,158600.3616,-158569.6432,0,-381.32043,0,10,1,1,,,,
2026-05-08T13:44:26.000+00:00,2026-05-08T08:44:26.000-05:00,0,45,-291,0,-150000,0,841.351562,-280.715546,354.520844,0.590117,59.977905,0,-381.259442,158582.688,-158570.4848,0,-378.676576,0,10,1,1,,,,
2026-05-08T13:44:28.000+00:00,2026-05-08T08:44:28.000-05:00,0,45,-292,0,-150000,0,841.351562,-268.140991,354.504557,0.567692,59.977905,0,-379.047098,158525.0384,-158484.6416,0,-376.712437,0,10,1,1,,,,
2026-05-08T13:44:30.000+00:00,2026-05-08T08:44:30.000-05:00,0,45,-292,0,-150000,0,841.351562,-272.448792,354.584229,0.566612,59.977905,0,-380.59178,158575.1136,-158554.0736,0,-377.989087,0,10,1,1,,,,
2026-05-08T13:44:32.000+00:00,2026-05-08T08:44:32.000-05:00,0,45,-292,0,-150000,0,841.351562,-270.17688,354.489166,0.565957,59.977905,0,-381.188825,158582.688,-158547.7616,0,-380.6794,0,10,1,1,,,,
2026-05-08T13:44:34.000+00:00,2026-05-08T08:44:34.000-05:00,0,45,-291,0,-150000,0,841.351562,-270.17688,354.44161,0.565957,59.977905,0,-385.719594,158535.5584,-158519.1472,0,-385.715801,0,10,1,1,,,,
2026-05-08T13:44:36.000+00:00,2026-05-08T08:44:36.000-05:00,0,45,-294,0,-150000,0,854.887939,-272.206146,354.570475,0.57777,59.977905,0,-385.917065,158642.8624,-158546.4992,0,-383.79304,0,10,1,1,,,,
2026-05-08T13:44:38.000+00:00,2026-05-08T08:44:38.000-05:00,0,45,-294,0,-150000,0,854.887939,-272.206146,354.652578,0.57777,59.977905,0,-387.804125,158575.5344,-158543.1328,0,-383.975537,0,10,1,1,,,,
2026-05-08T13:44:40.000+00:00,2026-05-08T08:44:40.000-05:00,0,45,-295,0,-150000,0,842.828125,-272.727844,354.40919,0.565597,59.977905,0,-384.798692,158546.4992,-158491.3744,0,-382.819648,0,10,1,1,,,,
2026-05-08T13:44:42.000+00:00,2026-05-08T08:44:42.000-05:00,0,45,-287,0,-150000,0,842.828125,-272.727844,354.495768,0.578645,59.977905,0,-384.608061,158589.8416,-158562.4896,0,-381.958927,0,10,1,1,,,,
2026-05-08T13:44:44.000+00:00,2026-05-08T08:44:44.000-05:00,0,45,-287,0,-150000,0,842.828125,-272.727844,354.53658,0.553128,59.977905,0,-387.003363,158538.0832,-158516.6224,0,-385.460062,0,10,1,1,,,,
2026-05-08T13:44:46.000+00:00,2026-05-08T08:44:46.000-05:00,0,45,-279,0,-150000,0,860.360474,-272.727844,354.525452,0.567053,59.977905,0,-383.368119,158575.5344,-158551.5488,0,-381.891692,0,10,1,1,,,,
2026-05-08T13:44:48.000+00:00,2026-05-08T08:44:48.000-05:00,0,45,-282,0,-150000,0,841.542236,-264.838898,354.508881,0.567053,59.977905,0,-388.05053,158551.128,-158479.1712,0,-382.290081,0,10,1,1,,,,
2026-05-08T13:44:50.000+00:00,2026-05-08T08:44:50.000-05:00,0,45,-284,0,-150000,0,855.716797,-272.425354,354.345001,0.591324,59.977905,0,-382.063854,158534.7168,-158464.4432,0,-381.213996,0,10,1,1,,,,
2026-05-08T13:44:52.000+00:00,2026-05-08T08:44:52.000-05:00,0,45,-287,0,-150000,0,847.056091,-259.227631,354.584015,0.5678,59.977905,0,-380.49006,158624.768,-158611.7232,0,-377.246222,0,10,1,1,,,,
2026-05-08T13:44:54.000+00:00,2026-05-08T08:44:54.000-05:00,0,45,-286,0,-150000,0,843.707031,-270.987427,354.555206,0.574351,59.977905,0,-380.972756,158519.9888,-158486.3248,0,-380.690705,0,10,1,1,,,,
2026-05-08T13:44:56.000+00:00,2026-05-08T08:44:56.000-05:00,0,45,-289,0,-150000,0,843.707031,-287.366882,354.329539,0.565522,59.977905,0,-386.138107,158562.4896,-158459.3936,0,-383.028794,0,10,1,1,,,,
2026-05-08T13:44:58.000+00:00,2026-05-08T08:44:58.000-05:00,0,45,-298,0,-150000,0,843.793213,-273.683899,354.571238,0.565522,59.977905,0,-380.656297,158582.2672,-158580.1632,0,-379.362559,0,10,1,1,,,,
2026-05-08T13:45:00.000+00:00,2026-05-08T08:45:00.000-05:00,0,45,-293,0,-150000,0,843.793213,-273.683899,354.446147,0.565522,59.977905,0,-389.818656,158541.0288,-158515.36,0,-385.752805,0,10,1,1,,,,
2026-05-08T13:45:02.000+00:00,2026-05-08T08:45:02.000-05:00,0,45,-296,0,-150000,0,843.793213,-268.035126,354.406209,0.570697,59.977905,0,-378.353713,158504.4192,-158444.2448,0,-375.28459,0,10,1,1,,,,
2026-05-08T13:45:04.000+00:00,2026-05-08T08:45:04.000-05:00,0,45,-297,0,-150000,0,843.793213,-268.035126,354.651184,0.570697,59.977905,0,-370.192387,158622.2432,-158614.6688,0,-369.083837,0,10,1,1,,,,
2026-05-08T13:45:06.000+00:00,2026-05-08T08:45:06.000-05:00,0,45,-293,0,-150000,0,843.793213,-268.035126,354.61849,0.555411,59.977905,0,-371.200516,158620.1392,-158545.6576,0,-368.590705,0,10,1,1,,,,
2026-05-08T13:45:08.000+00:00,2026-05-08T08:45:08.000-05:00,0,45,-288,0,-150000,0,846.424255,-282.790741,354.341563,0.593038,59.977905,0,-379.34738,158522.0928,-158474.1216,0,-373.24975,0,10,1,1,,,,
2026-05-08T13:45:10.000+00:00,2026-05-08T08:45:10.000-05:00,0,45,-286,0,-150000,0,846.424255,-282.790741,354.487661,0.578647,59.977905,0,-383.223102,158531.7712,-158509.8896,0,-381.247944,0,10,1,1,,,,
2026-05-08T13:45:12.000+00:00,2026-05-08T08:45:12.000-05:00,0,45,-290,0,-150000,0,846.424255,-269.473816,354.523427,0.568315,59.977905,0,-383.64595,158575.5344,-158561.648,0,-382.861959,0,10,1,1,,,,
2026-05-08T13:45:14.000+00:00,2026-05-08T08:45:14.000-05:00,0,45,-291,0,-150000,0,846.424255,-269.473816,354.503225,0.568315,59.977905,0,-381.334556,158567.1184,-158514.9392,0,-379.66729,0,10,1,1,,,,
2026-05-08T13:45:16.000+00:00,2026-05-08T08:45:16.000-05:00,0,45,-293,0,-150000,0,846.424255,-270.568909,354.425161,0.600243,59.977905,0,-386.879511,158599.0992,-158550.7072,0,-382.753295,0,10,1,1,,,,
2026-05-08T13:45:18.000+00:00,2026-05-08T08:45:18.000-05:00,0,45,-295,0,-150000,0,846.424255,-269.110016,354.609772,0.57576,59.977905,0,-385.51812,158579.3216,-158529.2464,0,-384.08218,0,10,1,1,,,,
2026-05-08T13:45:20.000+00:00,2026-05-08T08:45:20.000-05:00,0,45,-296,0,-150000,0,846.424255,-269.110016,354.550924,0.589442,59.977905,0,-384.77915,158590.6832,-158535.5584,0,-383.576577,0,10,1,1,,,,
2026-05-08T13:45:22.000+00:00,2026-05-08T08:45:22.000-05:00,0,45,-290,0,-150000,0,846.424255,-268.516022,354.461599,0.589442,59.977905,0,-385.341263,158541.4496,-158481.2752,0,-384.569448,0,10,1,1,,,,
2026-05-08T13:45:24.000+00:00,2026-05-08T08:45:24.000-05:00,0,45,-289,0,-150000,0,844.930359,-263.879089,354.537221,0.559097,59.979229,0,-382.486641,158529.6672,-158430.3584,0,-379.795462,0,10,1,1,,,,
2026-05-08T13:45:26.000+00:00,2026-05-08T08:45:26.000-05:00,0,45,-291,0,-150000,0,851.624878,-263.879089,354.671407,0.551838,59.979229,0,-377.785965,158652.9616,-158647.912,0,-376.074239,0,10,1,1,,,,
2026-05-08T13:45:28.000+00:00,2026-05-08T08:45:28.000-05:00,0,45,-290,0,-150000,0,851.332947,-291.328552,354.329295,0.593584,59.979229,0,-384.39241,158547.7616,-158515.7808,0,-382.324101,0,10,1,1,,,,
2026-05-08T13:45:30.000+00:00,2026-05-08T08:45:30.000-05:00,0,45,-288,0,-150000,0,851.332947,-276.480865,354.493663,0.570517,59.979229,0,-376.281984,158555.336,-158551.128,0,-373.960209,0,10,1,1,,,,
2026-05-08T13:45:32.000+00:00,2026-05-08T08:45:32.000-05:00,0,45,-285,0,-150000,0,840.85614,-276.480865,354.455495,0.573547,59.979229,0,-375.448912,158543.9744,-158499.7904,0,-374.284512,0,10,1,1,,,,
2026-05-08T13:45:34.000+00:00,2026-05-08T08:45:34.000-05:00,0,45,-282,0,-150000,0,840.85614,-272.283295,354.43869,0.610139,59.979229,0,-367.187173,158526.7216,-158445.928,0,-366.439983,0,10,1,1,,,,
2026-05-08T13:45:36.000+00:00,2026-05-08T08:45:36.000-05:00,0,45,-279,0,-150000,0,850.404602,-272.283295,354.600901,0.570683,59.979229,0,-367.919358,158677.368,-158620.56,0,-367.919358,0,10,1,1,,,,
2026-05-08T13:45:38.000+00:00,2026-05-08T08:45:38.000-05:00,0,45,-281,0,-150000,0,850.404602,-284.031952,354.583323,0.58679,59.979229,0,-375.705877,158625.1888,-158545.6576,0,-371.747532,0,10,1,1,,,,
2026-05-08T13:45:40.000+00:00,2026-05-08T08:45:40.000-05:00,0,45,-285,0,-150000,0,850.11731,-267.808044,354.569031,0.56673,59.979229,0,-374.874807,158541.0288,-158451.8192,0,-370.362975,0,10,1,1,,,,
2026-05-08T13:45:42.000+00:00,2026-05-08T08:45:42.000-05:00,0,45,-294,0,-150000,0,850.11731,-267.808044,354.570648,0.567648,59.979229,0,-373.472696,158621.4016,-158601.624,0,-370.185341,0,10,1,1,,,,
2026-05-08T13:45:44.000+00:00,2026-05-08T08:45:44.000-05:00,0,45,-298,0,-150000,0,850.11731,-267.808044,354.488007,0.567648,59.979229,0,-385.822868,158548.1824,-158485.0624,0,-381.491632,0,10,1,1,,,,
2026-05-08T13:45:46.000+00:00,2026-05-08T08:45:46.000-05:00,0,45,-304,0,-150000,0,850.560364,-267.593475,354.546132,0.588055,59.979229,0,-384.160323,158583.1088,-158489.6912,0,-382.283129,0,10,1,1,,,,
2026-05-08T13:45:48.000+00:00,2026-05-08T08:45:48.000-05:00,0,45,-300,0,-150000,0,836.061157,-271.774872,354.546132,0.570618,59.979229,0,-381.76046,158570.9056,-158565.4352,0,-375.504005,0,10,1,1,,,,
2026-05-08T13:45:50.000+00:00,2026-05-08T08:45:50.000-05:00,0,45,-298,0,-150000,0,836.061157,-271.774872,354.656891,0.563741,59.979229,0,-376.640824,158596.1536,-158591.5248,0,-374.765575,0,10,1,1,,,,
2026-05-08T13:45:52.000+00:00,2026-05-08T08:45:52.000-05:00,0,45,-686,0,-150000,0,836.061157,-271.774872,354.564362,0.563741,59.979229,0,-384.796406,158563.752,-158476.6464,0,-383.515845,0,10,1,1,,,,
2026-05-08T13:45:54.000+00:00,2026-05-08T08:45:54.000-05:00,0,45,-383,0,-150000,0,853.18103,-276.136719,354.239492,0.574638,59.979229,0,-384.128815,158511.5728,-158419.8384,0,-380.547099,0,10,1,1,,,,
2026-05-08T13:45:56.000+00:00,2026-05-08T08:45:56.000-05:00,0,45,-300,0,-150000,0,842.369934,-265.079834,354.481791,0.555309,59.979229,0,-381.660349,158645.3872,-158579.3216,0,-380.306486,0,10,1,1,,,,
2026-05-08T13:45:58.000+00:00,2026-05-08T08:45:58.000-05:00,0,45,-292,0,-150000,0,842.369934,-265.079834,354.844452,0.571215,59.979229,0,-380.503681,158658.0112,-158653.3824,0,-379.211545,0,10,1,1,,,,
2026-05-08T13:46:00.000+00:00,2026-05-08T08:46:00.000-05:00,0,45,-290,0,-150000,0,853.260498,-275.246399,354.673757,0.571215,59.979229,0,-1321.070549,158568.8016,-158463.6016,0,-352.92237,0,-920,1,1,,,,
2026-05-08T13:46:02.000+00:00,2026-05-08T08:46:02.000-05:00,0,45,-415,0,-150000,0,841.153015,1351.811401,354.258413,0.493519,59.979229,0,-355.993141,158382.808,-158320.1088,0,-354.317074,-120,10,1,1,,,,
2026-05-08T13:46:04.000+00:00,2026-05-08T08:46:04.000-05:00,0,45,-821,0,-150000,0,861.672729,-292.355743,354.350871,0.574497,59.979229,0,-368.953653,158606.6736,-158497.2656,0,-367.843992,-390,10,1,1,,,,
2026-05-08T13:46:06.000+00:00,2026-05-08T08:46:06.000-05:00,0,45,-361,0,-150000,0,843.926392,-274.24118,354.753743,0.566157,59.979229,0,-370.525184,158658.0112,-158635.7088,0,-368.919952,0,10,1,1,,,,
2026-05-08T13:46:08.000+00:00,2026-05-08T08:46:08.000-05:00,0,45,-305,0,-150000,0,861.160278,-274.24118,354.730662,0.567882,59.984589,0,-1270.821243,158602.4656,-158471.176,0,-1270.821243,0,-870,1,1,,,,
2026-05-08T13:46:10.000+00:00,2026-05-08T08:46:10.000-05:00,0,45,-298,0,-150000,0,837.97998,1298.817993,354.136627,0.52205,59.984589,0,-374.032734,158305.8016,-158285.1824,0,-370.518063,-760,10,1,1,,,,
2026-05-08T13:46:12.000+00:00,2026-05-08T08:46:12.000-05:00,0,45,-1134,0,-150000,0,837.97998,1317.259644,354.408244,0.596978,59.984589,0,-368.994172,158561.2272,-158432.0416,0,-367.24036,-520,10,1,1,,,,
2026-05-08T13:46:14.000+00:00,2026-05-08T08:46:14.000-05:00,0,45,-334,0,-150000,0,853.117432,-290.849274,354.628143,0.596978,59.984589,0,-370.08391,158652.9616,-158527.5632,0,-368.114908,-520,10,1,1,,,,
2026-05-08T13:46:16.000+00:00,2026-05-08T08:46:16.000-05:00,0,45,-295,0,-150000,0,851.44281,-288.627594,354.268453,0.6087,59.984589,0,-2103.923169,158416.0512,-158275.504,0,-385.774722,-660,-1670,1,1,,,,
2026-05-08T13:46:18.000+00:00,2026-05-08T08:46:18.000-05:00,0,45,-287,0,-150000,0,819.129028,1896.802246,354.787242,0.384902,59.984589,0,-401.201952,158529.6672,-158366.3968,0,-400.088099,-610,10,1,1,,,,
2026-05-08T13:46:20.000+00:00,2026-05-08T08:46:20.000-05:00,0,45,-280,0,-150000,0,847.535217,-258.950623,354.808899,0.517169,59.984589,0,-387.288834,158637.392,-158561.648,0,-385.408649,0,10,1,1,,,,
2026-05-08T13:46:22.000+00:00,2026-05-08T08:46:22.000-05:00,0,45,-282,0,-150000,0,847.535217,-258.950623,354.457794,0.523279,59.984589,0,-386.811159,158518.7264,-158508.2064,0,-385.163635,0,10,1,1,,,,
2026-05-08T13:46:24.000+00:00,2026-05-08T08:46:24.000-05:00,0,45,-282,0,-150000,0,858.859802,-259.315674,354.433472,0.510412,59.984459,0,-383.159379,158576.7968,-158515.36,0,-381.431264,0,10,1,1,,,,
2026-05-08T13:46:26.000+00:00,2026-05-08T08:46:26.000-05:00,0,45,-282,0,-150000,0,858.859802,-268.997864,354.561035,0.509148,59.984459,0,-380.942063,158590.2624,-158587.3168,0,-379.823351,0,10,1,1,,,,
2026-05-08T13:46:28.000+00:00,2026-05-08T08:46:28.000-05:00,0,45,-283,0,-150000,0,841.88147,-268.997864,354.612813,0.531956,59.984459,0,-376.544222,158593.6288,-158572.5888,0,-374.498635,0,10,1,1,,,,
2026-05-08T13:46:30.000+00:00,2026-05-08T08:46:30.000-05:00,0,45,-285,0,-150000,0,841.88147,-263.273804,354.536733,0.53877,59.984459,0,-378.579218,158557.8608,-158539.7664,0,-377.532407,0,10,1,1,,,,
2026-05-08T13:46:32.000+00:00,2026-05-08T08:46:32.000-05:00,0,45,-281,0,-150000,0,841.88147,-274.872772,354.469889,0.53292,59.984459,0,-386.355837,158525.0384,-158504.4192,0,-383.789922,0,10,1,1,,,,
2026-05-08T13:46:34.000+00:00,2026-05-08T08:46:34.000-05:00,0,45,-282,0,-150000,0,855.688171,-291.384583,354.390513,0.556833,59.984459,0,-386.639749,158568.3808,-158562.9104,0,-382.555649,0,10,1,1,,,,
2026-05-08T13:46:36.000+00:00,2026-05-08T08:46:36.000-05:00,0,45,-292,0,-150000,0,837.691833,-281.374573,354.528127,0.541744,59.984459,0,-385.16083,158548.1824,-158541.8704,0,-383.535725,0,10,1,1,,,,
2026-05-08T13:46:38.000+00:00,2026-05-08T08:46:38.000-05:00,0,45,-298,0,-150000,0,839.133423,-277.586914,354.477417,0.541744,59.984459,0,-386.640726,158540.608,-158527.984,0,-385.329301,0,10,1,1,,,,
2026-05-08T13:46:40.000+00:00,2026-05-08T08:46:40.000-05:00,0,45,-296,0,-150000,0,851.863159,-277.586914,354.561035,0.554266,59.984459,0,-386.087928,158594.8912,-158552.8112,0,-382.504669,0,10,1,1,,,,
2026-05-08T13:46:42.000+00:00,2026-05-08T08:46:42.000-05:00,0,45,-292,0,-150000,0,852.216675,-277.586914,354.575307,0.565977,59.984459,0,-378.770775,158584.3712,-158542.2912,0,-377.659458,0,10,1,1,,,,
2026-05-08T13:46:44.000+00:00,2026-05-08T08:46:44.000-05:00,0,45,-292,0,-150000,0,852.216675,-290.656891,354.464081,0.564764,59.984459,0,-377.70407,158528.8256,-158500.2112,0,-377.70407,0,10,1,1,,,,
2026-05-08T13:46:46.000+00:00,2026-05-08T08:46:46.000-05:00,0,45,-293,0,-150000,0,842.894348,-278.094391,354.517802,0.560126,59.984459,0,-378.601186,158582.688,-158567.1184,0,-378.158024,0,10,1,1,,,,
2026-05-08T13:46:48.000+00:00,2026-05-08T08:46:48.000-05:00,0,45,-298,0,-150000,0,842.894348,-278.094391,354.589528,0.560126,59.984459,0,-382.113431,158594.8912,-158555.7568,0,-380.887494,0,10,1,1,,,,
2026-05-08T13:46:50.000+00:00,2026-05-08T08:46:50.000-05:00,0,45,-295,0,-150000,0,842.894348,-276.910583,354.401418,0.561678,59.984459,0,-379.516675,158530.9296,-158525.88,0,-378.067493,0,10,1,1,,,,
2026-05-08T13:46:52.000+00:00,2026-05-08T08:46:52.000-05:00,0,45,-294,0,-150000,0,842.894348,-276.910583,354.411641,0.561678,59.984459,0,-380.379127,158547.3408,-158537.6624,0,-377.453282,0,10,1,1,,,,
2026-05-08T13:46:54.000+00:00,2026-05-08T08:46:54.000-05:00,0,45,-290,0,-150000,0,842.894348,-276.910583,354.580861,0.546579,59.984459,0,-377.108942,158583.9504,-158547.7616,0,-375.441217,0,10,1,1,,,,
2026-05-08T13:46:56.000+00:00,2026-05-08T08:46:56.000-05:00,0,45,-293,0,-150000,0,842.894348,-264.636108,354.570262,0.561893,59.984459,0,-379.452511,158612.144,-158604.1488,0,-377.652082,-660,10,1,1,,,,
2026-05-08T13:46:58.000+00:00,2026-05-08T08:46:58.000-05:00,0,45,-293,0,-150000,0,842.894348,-275.351105,354.593984,0.568718,59.984459,0,-384.5265,158577.6384,-158524.6176,0,-380.774937,-630,10,1,1,,,,
2026-05-08T13:47:00.000+00:00,2026-05-08T08:47:00.000-05:00,0,45,-290,0,-150000,0,842.894348,-270.996582,354.373057,0.568718,59.984459,0,-384.374458,158525.0384,-158493.8992,0,-382.308248,-830,10,1,1,,,,
2026-05-08T13:47:02.000+00:00,2026-05-08T08:47:02.000-05:00,0,45,-292,0,-150000,0,845.614929,-270.996582,354.60615,0.574176,59.984459,0,-383.968685,158603.728,-158589,0,-382.512749,-730,10,1,1,,,,
2026-05-08T13:47:04.000+00:00,2026-05-08T08:47:04.000-05:00,0,45,-292,0,-150000,0,845.614929,-270.996582,354.638245,0.574176,59.984459,0,-381.856083,158618.0352,-158567.96,0,-379.478239,-530,10,1,1,,,,
2026-05-08T13:47:06.000+00:00,2026-05-08T08:47:06.000-05:00,0,45,-290,0,-150000,0,845.614929,-271.045135,354.518768,0.575113,59.984459,0,-381.546529,158572.5888,-158518.3056,0,-378.911,-530,10,1,1,,,,
2026-05-08T13:47:08.000+00:00,2026-05-08T08:47:08.000-05:00,0,45,-296,0,-150000,0,845.614929,-271.045135,354.441854,0.575556,59.984459,0,-379.536584,158588.5792,-158551.128,0,-377.839889,-750,10,1,1,,,,
2026-05-08T13:47:10.000+00:00,2026-05-08T08:47:10.000-05:00,0,45,-294,0,-150000,0,845.614929,-287.452942,354.483531,0.576266,59.984459,0,-369.200436,158549.8656,-158495.1616,0,-368.952445,-550,10,1,1,,,,
2026-05-08T13:47:12.000+00:00,2026-05-08T08:47:12.000-05:00,0,45,-297,0,-150000,0,858.718079,-274.831116,354.684753,0.564688,59.984459,0,-372.303517,158610.04,-158570.064,0,-370.610395,-550,10,1,1,,,,
2026-05-08T13:47:14.000+00:00,2026-05-08T08:47:14.000-05:00,0,45,-299,0,-150000,0,850.817993,-278.179321,354.495199,0.579494,59.984459,0,-370.722745,158563.3312,-158530.088,0,-369.984329,-660,10,1,1,,,,
2026-05-08T13:47:16.000+00:00,2026-05-08T08:47:16.000-05:00,0,45,-297,0,-150000,0,850.817993,-278.179321,354.514455,0.579494,59.984459,0,-373.953629,158559.1232,-158542.712,0,-370.26521,-660,10,1,1,,,,
2026-05-08T13:47:18.000+00:00,2026-05-08T08:47:18.000-05:00,0,45,-300,0,-150000,0,844.458923,-278.179321,354.460531,0.569572,59.984459,0,-380.492222,158570.064,-158548.6032,0,-378.865866,-730,10,1,1,,,,
2026-05-08T13:47:20.000+00:00,2026-05-08T08:47:20.000-05:00,0,45,-297,0,-150000,0,844.458923,-278.179321,354.406291,0.559003,59.984459,0,-378.984416,158579.7424,-158534.296,0,-375.750272,-530,10,1,1,,,,
2026-05-08T13:47:22.000+00:00,2026-05-08T08:47:22.000-05:00,0,45,-301,0,-150000,0,851.550842,-278.179321,354.518514,0.575068,59.984459,0,-378.265956,158604.1488,-158588.1584,0,-373.939773,-700,10,1,1,,,,
2026-05-08T13:47:24.000+00:00,2026-05-08T08:47:24.000-05:00,0,45,-291,0,-150000,0,842.47998,-272.715179,354.508321,0.564331,59.98373,0,-380.903116,158511.152,-158471.176,0,-378.649521,0,10,1,1,,,,
2026-05-08T13:47:26.000+00:00,2026-05-08T08:47:26.000-05:00,0,45,-286,0,-150000,0,838.565308,-284.661377,354.459279,0.574321,59.98373,0,-381.621762,158598.6784,-158514.0976,0,-378.587932,0,10,1,1,,,,
2026-05-08T13:47:28.000+00:00,2026-05-08T08:47:28.000-05:00,0,45,-286,0,-150000,0,838.565308,-273.804077,354.65333,0.574321,59.98373,0,-380.721835,158621.4016,-158612.9856,0,-377.68965,-760,10,1,1,,,,
2026-05-08T13:47:30.000+00:00,2026-05-08T08:47:30.000-05:00,0,45,-285,0,-150000,0,838.565308,-273.804077,354.599447,0.574321,59.98373,0,-384.557218,158587.7376,-158525.4592,0,-383.598701,0,10,1,1,,,,
2026-05-08T13:47:32.000+00:00,2026-05-08T08:47:32.000-05:00,0,45,-285,0,-150000,0,848.755981,-273.804077,354.389374,0.574321,59.98373,0,-387.347444,158515.7808,-158503.1568,0,-385.275685,0,10,1,1,,,,
