Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:47:34.000+00:00,2026-05-08T08:47:34.000-05:00,0,45,-284,0,-150000,0,848.755981,-273.804077,354.363403,0.585069,59.98373,0,-382.046147,158585.2128,-158536.4,0,-377.913949,0,10,1,1,,,,
2026-05-08T13:47:36.000+00:00,2026-05-08T08:47:36.000-05:00,0,45,-284,0,-150000,0,848.755981,-273.804077,354.570312,0.585069,59.98373,0,-383.993632,158603.3072,-158591.9456,0,-381.529458,0,10,1,1,,,,
2026-05-08T13:47:38.000+00:00,2026-05-08T08:47:38.000-05:00,0,45,-284,0,-150000,0,843.301514,-273.804077,354.473602,0.573785,59.98373,0,-386.168592,158579.3216,-158543.9744,0,-381.557752,0,10,1,1,,,,
2026-05-08T13:47:40.000+00:00,2026-05-08T08:47:40.000-05:00,0,45,-282,0,-150000,0,843.301514,-273.804077,354.442495,0.573785,59.98373,0,-382.159027,158540.1872,-158536.8208,0,-381.080811,0,10,1,1,,,,
2026-05-08T13:47:42.000+00:00,2026-05-08T08:47:42.000-05:00,0,45,-282,0,-150000,0,843.301514,-273.804077,354.443553,0.573785,59.98373,0,-383.704412,158561.648,-158559.544,0,-383.03098,0,10,1,1,,,,
2026-05-08T13:47:44.000+00:00,2026-05-08T08:47:44.000-05:00,0,45,-289,0,-150000,0,838.207764,-273.804077,354.411326,0.557477,59.98373,0,-385.194892,158501.0528,-158453.0816,0,-383.79893,0,10,1,1,,,,
2026-05-08T13:47:46.000+00:00,2026-05-08T08:47:46.000-05:00,0,45,-294,0,-150000,0,853.130737,-275.006836,354.565765,0.581604,59.98373,0,-383.698631,158613.8272,-158567.96,0,-379.953556,0,10,1,1,,,,
2026-05-08T13:47:48.000+00:00,2026-05-08T08:47:48.000-05:00,0,45,-291,0,-150000,0,840.658203,-275.006836,354.595652,0.581604,59.98373,0,-380.814734,158594.4704,-158591.104,0,-378.789451,0,10,1,1,,,,
2026-05-08T13:47:50.000+00:00,2026-05-08T08:47:50.000-05:00,0,45,-292,0,-150000,0,840.658203,-273.817383,354.465759,0.581604,59.98373,0,-382.488635,158572.5888,-158535.9792,0,-381.169124,-400,10,1,1,,,,
2026-05-08T13:47:52.000+00:00,2026-05-08T08:47:52.000-05:00,0,45,-293,0,-150000,0,853.038269,-273.817383,354.635803,0.602395,59.994938,0,-380.990946,158615.0896,-158559.9648,0,-379.418788,0,10,1,1,,,,
2026-05-08T13:47:54.000+00:00,2026-05-08T08:47:54.000-05:00,0,45,-292,0,-150000,0,841.450134,312.022278,354.359548,0.611037,59.994938,0,-376.004565,158528.4048,-158500.632,0,-375.334521,0,10,1,1,,,,
2026-05-08T13:47:56.000+00:00,2026-05-08T08:47:56.000-05:00,0,45,-295,0,-150000,0,857.330627,312.022278,354.420736,0.611037,60.005585,0,-372.263872,158581.0048,-158525.88,0,-371.759859,0,10,1,1,,,,
2026-05-08T13:47:58.000+00:00,2026-05-08T08:47:58.000-05:00,0,45,-292,0,-150000,0,843.130188,-272.025848,354.561422,0.576334,60.005585,0,-379.475092,158573.4304,-158568.3808,0,-373.867038,0,10,1,1,,,,
2026-05-08T13:48:00.000+00:00,2026-05-08T08:48:00.000-05:00,0,45,-291,0,-150000,0,843.130188,-272.025848,354.446971,0.564053,60.016655,0,-383.806632,158540.608,-158517.8848,0,-382.723715,0,10,1,1,,,,
2026-05-08T13:48:02.000+00:00,2026-05-08T08:48:02.000-05:00,0,45,-294,0,-150000,0,831.449097,-272.025848,354.453929,0.575458,60.016655,0,-387.121588,158546.4992,-158535.9792,0,-385.20776,-770,10,1,1,,,,
2026-05-08T13:48:04.000+00:00,2026-05-08T08:48:04.000-05:00,0,45,-292,0,-150000,0,837.82251,-272.025848,354.392344,0.575458,60.016655,0,-387.446821,158528.4048,-158526.3008,0,-386.172709,0,10,1,1,,,,
2026-05-08T13:48:06.000+00:00,2026-05-08T08:48:06.000-05:00,0,45,-286,0,-150000,0,837.82251,-260.672333,354.45106,0.575458,60.016655,0,-386.535914,158563.752,-158545.6576,0,-384.604182,0,10,1,1,,,,
2026-05-08T13:48:08.000+00:00,2026-05-08T08:48:08.000-05:00,0,45,-290,0,-150000,0,849.368835,-272.966156,354.522573,0.575458,60.016655,0,-387.723869,158589.8416,-158552.3904,0,-385.900882,0,10,1,1,,,,
2026-05-08T13:48:10.000+00:00,2026-05-08T08:48:10.000-05:00,0,45,-278,0,-150000,0,838.399597,-258.857391,354.448547,0.559884,60.016655,0,-383.476746,158555.7568,-158524.6176,0,-381.811849,0,10,1,1,,,,
2026-05-08T13:48:12.000+00:00,2026-05-08T08:48:12.000-05:00,0,45,-278,0,-150000,0,838.399597,-269.130066,354.528656,0.559884,60.016655,0,-379.837738,158578.9008,-158546.92,0,-376.323291,0,10,1,1,,,,
2026-05-08T13:48:14.000+00:00,2026-05-08T08:48:14.000-05:00,0,45,-280,0,-150000,0,838.399597,-269.130066,354.570028,0.557675,60.016655,0,-370.622455,158604.1488,-158598.2576,0,-369.001671,0,10,1,1,,,,
2026-05-08T13:48:16.000+00:00,2026-05-08T08:48:16.000-05:00,0,45,-283,0,-150000,0,838.399597,-269.130066,354.523539,0.557675,60.016655,0,-369.413202,158557.0192,-158551.9696,0,-368.086405,0,10,1,1,,,,
2026-05-08T13:48:18.000+00:00,2026-05-08T08:48:18.000-05:00,0,45,-282,0,-150000,0,849.87439,-269.130066,354.437083,0.572766,60.016655,0,-376.492482,158561.2272,-158530.088,0,-373.694241,0,10,1,1,,,,
2026-05-08T13:48:20.000+00:00,2026-05-08T08:48:20.000-05:00,0,45,-285,0,-150000,0,849.87439,-269.130066,354.595734,0.572766,60.016655,0,-370.410886,158608.7776,-158565.0144,0,-369.443121,0,10,1,1,,,,
2026-05-08T13:48:22.000+00:00,2026-05-08T08:48:22.000-05:00,0,45,-287,0,-150000,0,854.061829,-265.613129,354.595367,0.572766,60.017574,0,-372.491236,158599.0992,-158578.48,0,-370.332007,0,10,1,1,,,,
2026-05-08T13:48:24.000+00:00,2026-05-08T08:48:24.000-05:00,0,45,-289,0,-150000,0,844.798401,-265.613129,354.370504,0.570497,60.017574,0,-369.043988,158520.8304,-158515.7808,0,-364.559181,0,10,1,1,,,,
2026-05-08T13:48:26.000+00:00,2026-05-08T08:48:26.000-05:00,0,45,-1002,0,-150000,0,835.128601,-265.613129,354.317383,0.570497,60.017574,0,-373.226418,158509.048,-158477.488,0,-368.713006,0,10,1,1,,,,
2026-05-08T13:48:28.000+00:00,2026-05-08T08:48:28.000-05:00,0,45,-326,0,-150000,0,840.32489,-286.803284,354.555868,0.580543,60.017574,0,-365.422285,158599.9408,-158538.9248,0,-364.931444,0,10,1,1,,,,
2026-05-08T13:48:30.000+00:00,2026-05-08T08:48:30.000-05:00,0,45,-298,0,-150000,0,860.416931,-286.803284,354.809845,0.580543,60.017574,0,-369.055211,158713.9776,-158712.7152,0,-367.7804,0,10,1,1,,,,
2026-05-08T13:48:32.000+00:00,2026-05-08T08:48:32.000-05:00,0,45,-296,0,-150000,0,841.7229,-283.243042,354.725606,0.564458,60.017574,0,-372.747487,158620.56,-158531.3504,0,0,0,10,1,1,,,,
2026-05-08T13:48:34.000+00:00,2026-05-08T08:48:34.000-05:00,0,45,-419,0,-150000,-623.603799,840.383301,-283.243042,354.213511,0.565991,60.017574,0,0,158520.8304,-158473.28,0,0,-1350,0,1,1,,,,
2026-05-08T13:48:36.000+00:00,2026-05-08T08:48:36.000-05:00,0,45,-424,0,-150000,0,906.244141,-363.875275,354.513,0.570609,60.017574,0,-388.949386,158628.1344,-158613.8272,0,-382.935616,0,10,1,1,,,,
2026-05-08T13:48:38.000+00:00,2026-05-08T08:48:38.000-05:00,0,45,-355,0,-150000,-350.678673,3275.362793,-263.409332,354.548045,0.769971,60.017574,0,-375.156641,158593.208,-158585.6336,0,-374.641588,-1040,10,1,1,,,,
2026-05-08T13:48:40.000+00:00,2026-05-08T08:48:40.000-05:00,0,45,-237,0,-150000,0,661.608215,-270.835724,354.493744,0.457322,60.017574,0,-383.823434,158560.3856,-158545.2368,0,-380.852705,0,10,1,1,,,,
2026-05-08T13:48:42.000+00:00,2026-05-08T08:48:42.000-05:00,0,45,-246,0,-150000,0,847.430542,-270.835724,354.44696,0.57633,60.017574,0,-380.039393,158537.6624,-158525.4592,0,-376.659753,0,10,1,1,,,,
2026-05-08T13:48:44.000+00:00,2026-05-08T08:48:44.000-05:00,0,45,-289,0,-150000,0,836.438599,-270.835724,354.485087,0.562205,60.017574,0,-374.296396,158551.9696,-158508.6272,0,-372.445315,0,10,1,1,,,,
2026-05-08T13:48:46.000+00:00,2026-05-08T08:48:46.000-05:00,0,45,-288,0,-150000,0,848.320496,-268.199493,354.584493,0.574242,60.017574,0,-369.857765,158564.5936,-158503.9984,0,-368.020641,0,10,1,1,,,,
2026-05-08T13:48:48.000+00:00,2026-05-08T08:48:48.000-05:00,0,45,-287,0,-150000,0,848.320496,-268.199493,354.619883,0.574242,60.017574,0,-369.433205,158648.7536,-158604.9904,0,-366.065685,0,10,1,1,,,,
2026-05-08T13:48:50.000+00:00,2026-05-08T08:48:50.000-05:00,0,45,-287,0,-150000,0,831.747925,-270.810852,354.49059,0.541286,60.017574,0,-372.897405,158535.1376,-158533.4544,0,-371.091072,0,10,1,1,,,,
2026-05-08T13:48:52.000+00:00,2026-05-08T08:48:52.000-05:00,0,45,-298,0,-150000,0,851.352417,-289.497742,354.429871,0.567043,60.017574,0,-377.246378,158563.752,-158562.9104,0,-374.742184,0,10,1,1,,,,
2026-05-08T13:48:54.000+00:00,2026-05-08T08:48:54.000-05:00,0,45,-294,0,-150000,0,851.352417,-289.497742,354.551036,0.567043,60.017574,0,-366.950493,158642.4416,-158578.0592,0,-366.809098,0,10,1,1,,,,
2026-05-08T13:48:56.000+00:00,2026-05-08T08:48:56.000-05:00,0,45,-294,0,-150000,0,845.024231,-271.96582,354.739258,0.535894,60.017574,0,-371.301238,158665.1648,-158623.9264,0,-370.527189,0,10,1,1,,,,
2026-05-08T13:48:58.000+00:00,2026-05-08T08:48:58.000-05:00,0,45,-294,0,-150000,0,845.024231,-213.781647,354.484833,0.536946,60.017574,0,-354.765403,158505.6816,-158448.032,0,5860.71113,0,10,1,1,,,,
2026-05-08T13:49:00.000+00:00,2026-05-08T08:49:00.000-05:00,0,45,-320,0,-150000,-140.204853,2470.044678,-198.693817,354.416209,0.536946,60.017574,0,-373.979338,158615.9312,-158565.0144,-114.695687,-370.202131,-860,10,1,1,,,,
2026-05-08T13:49:02.000+00:00,2026-05-08T08:49:02.000-05:00,0,45,-121,0,-150000,0,652.775452,-261.307007,354.58548,0.415908,60.017574,0,-371.781165,158578.9008,-158562.0688,0,-369.342459,654500,10,1,1,,,,
2026-05-08T13:49:04.000+00:00,2026-05-08T08:49:04.000-05:00,0,45,-131,0,-150000,0,652.775452,-261.307007,354.643168,0.425355,60.017574,0,-373.581192,158607.0944,-158602.8864,0,-369.785174,0,10,1,1,,,,
2026-05-08T13:49:06.000+00:00,2026-05-08T08:49:06.000-05:00,0,45,-259,0,-150000,0,849.750244,-281.312042,354.481242,0.529774,60.017574,0,-374.062858,158558.7024,-158517.8848,0,-373.354291,0,10,1,1,,,,
2026-05-08T13:49:08.000+00:00,2026-05-08T08:49:08.000-05:00,0,45,-286,0,-150000,0,849.750244,-264.238922,354.332509,0.569183,60.017574,0,-373.065667,158515.36,-158490.112,0,-368.782254,0,10,1,1,,,,
2026-05-08T13:49:10.000+00:00,2026-05-08T08:49:10.000-05:00,0,45,-284,0,-150000,0,842.702942,-260.257202,354.556285,0.569183,60.017574,0,-371.388158,158626.4512,-158578.48,0,-368.331797,0,10,1,1,,,,
2026-05-08T13:49:12.000+00:00,2026-05-08T08:49:12.000-05:00,0,45,-287,0,-150000,0,842.702942,-278.096252,354.653076,0.564799,60.017574,0,-374.833913,158631.5008,-158607.0944,0,-371.946793,0,10,1,1,,,,
2026-05-08T13:49:14.000+00:00,2026-05-08T08:49:14.000-05:00,0,45,-283,0,-150000,0,842.702942,-277.410522,354.54186,0.564799,60.017574,0,-378.252632,158567.5392,-158538.504,0,-377.943649,0,10,1,1,,,,
2026-05-08T13:49:16.000+00:00,2026-05-08T08:49:16.000-05:00,0,45,-282,0,-150000,0,838.339294,-277.410522,354.184703,0.530164,60.017574,0,-388.916365,158472.0176,-158439.616,0,-386.291566,0,10,1,1,,,,
2026-05-08T13:49:18.000+00:00,2026-05-08T08:49:18.000-05:00,0,45,-281,0,-150000,0,850.333557,-277.410522,354.878743,0.568034,60.017574,0,-385.462192,158719.8688,-158615.5104,0,-383.209442,0,10,1,1,,,,
2026-05-08T13:49:20.000+00:00,2026-05-08T08:49:20.000-05:00,0,45,-281,0,-150000,-346.25427,850.333557,-277.410522,354.735087,0.590603,60.017574,0,-384.778072,158642.8624,-158563.3312,-232.246247,-383.887078,-1140,-1670,1,1,,,,
2026-05-08T13:49:22.000+00:00,2026-05-08T08:49:22.000-05:00,0,45,-742,0,-150000,0,850.333557,1867.727173,354.582255,0.590603,60.017574,0,-405.86666,158357.1392,-158279.2912,0,-395.204985,654220,10,1,1,,,,
2026-05-08T13:49:24.000+00:00,2026-05-08T08:49:24.000-05:00,0,45,-322,0,-150000,0,844.120483,1865.893311,354.344828,0.58987,60.014896,0,-390.907668,158491.7952,-158430.7792,0,-381.246961,0,10,1,1,,,,
2026-05-08T13:49:26.000+00:00,2026-05-08T08:49:26.000-05:00,0,45,-298,0,-150000,0,844.120483,-268.162598,354.413106,0.58987,60.014896,0,-379.139261,158560.8064,-158526.3008,0,-379.005189,0,10,1,1,,,,
2026-05-08T13:49:28.000+00:00,2026-05-08T08:49:28.000-05:00,0,45,-293,0,-150000,0,844.120483,-280.932983,354.468486,0.58987,60.014896,0,-379.296765,158568.3808,-158531.3504,0,-379.296765,0,10,1,1,,,,
2026-05-08T13:49:30.000+00:00,2026-05-08T08:49:30.000-05:00,0,45,-291,0,-150000,0,844.120483,-265.903076,354.417379,0.58987,60.014896,0,-379.483789,158558.2816,-158528.8256,0,-379.366117,0,10,1,1,,,,
2026-05-08T13:49:32.000+00:00,2026-05-08T08:49:32.000-05:00,0,45,-293,0,-150000,0,844.120483,-265.903076,354.586782,0.577664,60.006138,0,-376.110275,158611.7232,-158595.7328,0,-375.227303,0,10,1,1,,,,
2026-05-08T13:49:34.000+00:00,2026-05-08T08:49:34.000-05:00,0,45,-291,0,-150000,0,844.120483,-265.903076,354.589549,0.575779,60.006138,0,-377.979584,158552.8112,-158524.6176,0,-372.975295,0,10,1,1,,,,
2026-05-08T13:49:36.000+00:00,2026-05-08T08:49:36.000-05:00,0,45,-293,0,-150000,0,844.120483,-278.182617,354.415212,0.575779,60.006138,0,-383.822276,158562.9104,-158535.5584,0,-376.845074,0,10,1,1,,,,
2026-05-08T13:49:38.000+00:00,2026-05-08T08:49:38.000-05:00,0,45,-298,0,-150000,0,844.120483,-278.182617,354.474111,0.575779,60.006138,0,-382.193375,158563.752,-158549.8656,0,-381.297293,0,10,1,1,,,,
2026-05-08T13:49:40.000+00:00,2026-05-08T08:49:40.000-05:00,0,45,-293,0,-150000,0,833.830627,-278.182617,354.446523,0.559641,60.006138,0,-382.448394,158533.4544,-158510.3104,0,-380.081504,0,10,1,1,,,,
2026-05-08T13:49:42.000+00:00,2026-05-08T08:49:42.000-05:00,0,45,-291,0,-150000,0,847.363037,-278.182617,354.37913,0.570851,60.006138,0,-379.95405,158506.5232,-158499.3696,0,-378.791257,0,10,1,1,,,,
2026-05-08T13:49:44.000+00:00,2026-05-08T08:49:44.000-05:00,0,45,-292,0,-150000,0,847.363037,-272.068237,354.612996,0.585521,60.006138,0,-374.523737,158652.5408,-158638.2336,0,-373.222016,0,10,1,1,,,,
2026-05-08T13:49:46.000+00:00,2026-05-08T08:49:46.000-05:00,0,45,-290,0,-150000,0,847.363037,-271.611328,354.565297,0.560189,60.016415,0,-371.002777,158603.728,-158574.6928,0,-369.35577,0,10,1,1,,,,
2026-05-08T13:49:48.000+00:00,2026-05-08T08:49:48.000-05:00,0,45,-294,0,-150000,0,842.873047,-271.611328,354.402568,0.559262,60.016415,0,-373.774412,158542.2912,-158516.6224,0,-371.624132,0,10,1,1,,,,
2026-05-08T13:49:50.000+00:00,2026-05-08T08:49:50.000-05:00,0,45,-289,0,-150000,0,842.873047,-271.611328,354.342377,0.559262,60.016415,0,-371.011865,158556.5984,-158508.6272,0,-370.667102,0,10,1,1,,,,
2026-05-08T13:49:52.000+00:00,2026-05-08T08:49:52.000-05:00,0,45,-290,0,-150000,0,842.873047,-271.611328,354.447673,0.559262,60.016415,0,-369.987054,158586.4752,-158560.8064,0,-367.145357,0,10,1,1,,,,
2026-05-08T13:49:54.000+00:00,2026-05-08T08:49:54.000-05:00,0,45,-294,0,-150000,0,842.873047,-271.611328,354.451864,0.559262,60.016415,0,-369.74623,158553.232,-158535.5584,0,-368.273044,0,10,1,1,,,,
2026-05-08T13:49:56.000+00:00,2026-05-08T08:49:56.000-05:00,0,45,-295,0,-150000,0,842.873047,-277.773407,354.423533,0.573751,60.016415,0,-373.403093,158559.1232,-158542.2912,0,-369.379856,0,10,1,1,,,,
2026-05-08T13:49:58.000+00:00,2026-05-08T08:49:58.000-05:00,0,45,-299,0,-150000,0,842.873047,-277.773407,354.498006,0.573751,60.016415,0,-376.185289,158579.3216,-158558.7024,0,-375.100031,0,10,1,1,,,,
2026-05-08T13:50:00.000+00:00,2026-05-08T08:50:00.000-05:00,0,45,-294,0,-150000,0,832.581238,-266.626099,354.499898,0.568722,60.016415,0,-382.369249,158539.7664,-158538.9248,0,-377.397843,0,10,1,1,,,,
2026-05-08T13:50:02.000+00:00,2026-05-08T08:50:02.000-05:00,0,45,-293,0,-150000,0,832.581238,-266.626099,354.488841,0.568722,60.016415,0,-387.215795,158570.9056,-158530.9296,0,-383.885594,0,10,1,1,,,,
2026-05-08T13:50:04.000+00:00,2026-05-08T08:50:04.000-05:00,0,45,-292,0,-150000,0,828.453796,-266.626099,354.475199,0.554687,60.016415,0,-384.248885,158565.856,-158557.8608,0,-382.608341,0,10,1,1,,,,
2026-05-08T13:50:06.000+00:00,2026-05-08T08:50:06.000-05:00,0,45,-299,0,-150000,0,842.76593,-266.626099,354.457418,0.572603,60.004589,0,-377.736508,158558.2816,-158542.712,0,-376.99945,0,10,1,1,,,,
2026-05-08T13:50:08.000+00:00,2026-05-08T08:50:08.000-05:00,0,45,-297,0,-150000,0,846.809875,-266.626099,354.509694,0.568098,60.004589,0,-377.741339,158567.1184,-158557.8608,0,-376.081916,0,10,1,1,,,,
2026-05-08T13:50:10.000+00:00,2026-05-08T08:50:10.000-05:00,0,45,-298,0,-150000,0,846.809875,-266.626099,354.45931,0.57245,60.004589,0,-382.640127,158565.856,-158551.128,0,-382.640127,0,10,1,1,,,,
2026-05-08T13:50:12.000+00:00,2026-05-08T08:50:12.000-05:00,0,45,-301,0,-150000,0,846.809875,-266.626099,354.54657,0.57245,60.004589,0,-387.373048,158591.9456,-158554.4944,0,-385.902467,0,10,1,1,,,,
2026-05-08T13:50:14.000+00:00,2026-05-08T08:50:14.000-05:00,0,45,-297,0,-150000,0,846.809875,-266.626099,354.54657,0.572874,60.004589,0,-383.486666,158574.6928,-158566.6976,0,-382.090357,0,10,1,1,,,,
2026-05-08T13:50:16.000+00:00,2026-05-08T08:50:16.000-05:00,0,45,-299,0,-150000,0,846.809875,-266.626099,354.522013,0.572874,60.004589,0,-382.419066,158556.1776,-158545.2368,0,-380.741037,0,10,1,1,,,,
2026-05-08T13:50:18.000+00:00,2026-05-08T08:50:18.000-05:00,0,45,-301,0,-150000,0,835.979248,-268.839935,354.522013,0.568645,60.004589,0,-386.816596,158552.3904,-158548.6032,0,-382.474326,0,10,1,1,,,,
2026-05-08T13:50:20.000+00:00,2026-05-08T08:50:20.000-05:00,0,45,-297,0,-150000,0,835.979248,-279.083405,354.315765,0.568645,60.004589,0,-388.133959,158519.1472,-158502.3152,0,-385.919649,0,10,1,1,,,,
2026-05-08T13:50:22.000+00:00,2026-05-08T08:50:22.000-05:00,0,45,-295,0,-150000,0,846.794006,-272.256775,354.435354,0.567381,60.004589,0,-385.3436,158493.8992,-158491.7952,0,-383.7363,0,10,1,1,,,,
2026-05-08T13:50:24.000+00:00,2026-05-08T08:50:24.000-05:00,0,45,-292,0,-150000,0,839.0896,-282.026337,354.367737,0.555858,60.004936,0,-384.65144,158532.6128,-158501.4736,0,-382.72081,0,10,1,1,,,,
2026-05-08T13:50:26.000+00:00,2026-05-08T08:50:26.000-05:00,0,45,-292,0,-150000,0,841.937927,-269.882263,354.480672,0.555858,60.004936,0,-381.763953,158567.96,-158561.2272,0,-377.842183,0,10,1,1,,,,
2026-05-08T13:50:28.000+00:00,2026-05-08T08:50:28.000-05:00,0,45,-289,0,-150000,0,841.937927,-269.882263,354.544159,0.563894,60.004936,0,-373.565016,158602.0448,-158574.272,0,-370.668949,0,10,1,1,,,,
2026-05-08T13:50:30.000+00:00,2026-05-08T08:50:30.000-05:00,0,45,-295,0,-150000,0,841.937927,-269.882263,354.513967,0.563894,59.994537,0,-378.275658,158540.608,-158540.1872,0,-377.767049,0,10,1,1,,,,
2026-05-08T13:50:32.000+00:00,2026-05-08T08:50:32.000-05:00,0,45,-298,0,-150000,0,841.937927,-269.882263,354.530528,0.563894,59.994537,0,-382.129054,158603.3072,-158574.272,0,-378.700398,0,10,1,1,,,,
2026-05-08T13:50:34.000+00:00,2026-05-08T08:50:34.000-05:00,0,45,-296,0,-150000,0,841.937927,-269.882263,354.588623,0.566908,59.994537,0,-386.823575,158607.936,-158567.1184,0,-385.893414,0,10,1,1,,,,
2026-05-08T13:50:36.000+00:00,2026-05-08T08:50:36.000-05:00,0,45,-290,0,-150000,0,852.046753,-269.882263,354.468262,0.578306,59.994537,0,-387.23235,158539.7664,-158517.8848,0,-384.09196,0,10,1,1,,,,
2026-05-08T13:50:38.000+00:00,2026-05-08T08:50:38.000-05:00,0,45,-295,0,-150000,0,838.607605,-269.882263,354.316722,0.564526,59.994537,0,-386.476838,158528.4048,-158513.6768,0,-385.268653,0,10,1,1,,,,
2026-05-08T13:50:40.000+00:00,2026-05-08T08:50:40.000-05:00,0,45,-299,0,-150000,0,851.458069,-268.185547,354.496206,0.561316,59.994537,0,-384.237469,158580.584,-158567.1184,0,-381.556976,0,10,1,1,,,,
2026-05-08T13:50:42.000+00:00,2026-05-08T08:50:42.000-05:00,0,45,-299,0,-150000,0,835.401123,-268.185547,354.522614,0.561316,59.994537,0,-381.033378,158583.9504,-158567.1184,0,-379.329489,0,10,1,1,,,,
2026-05-08T13:50:44.000+00:00,2026-05-08T08:50:44.000-05:00,0,45,-302,0,-150000,0,847.210876,-268.185547,354.506144,0.571348,59.994537,0,-385.488935,158547.3408,-158528.8256,0,-383.436865,0,10,1,1,,,,
2026-05-08T13:50:46.000+00:00,2026-05-08T08:50:46.000-05:00,0,45,-296,0,-150000,0,847.210876,-281.096802,354.410502,0.56887,59.994537,0,-383.262777,158520.4096,-158517.8848,0,-381.378538,0,10,1,1,,,,
2026-05-08T13:50:48.000+00:00,2026-05-08T08:50:48.000-05:00,0,45,-298,0,-150000,0,847.210876,-279.067291,354.455017,0.56887,59.994537,0,-380.898172,158567.1184,-158564.5936,0,-378.081672,0,10,1,1,,,,
2026-05-08T13:50:50.000+00:00,2026-05-08T08:50:50.000-05:00,0,45,-299,0,-150000,0,847.210876,-279.067291,354.495453,0.56887,59.994537,0,-379.401332,158547.3408,-158530.5088,0,-377.137723,0,10,1,1,,,,
2026-05-08T13:50:52.000+00:00,2026-05-08T08:50:52.000-05:00,0,45,-305,0,-150000,0,846.624451,-279.067291,354.524516,0.56887,59.994537,0,-382.956557,158557.44,-158535.5584,0,-381.622848,0,10,1,1,,,,
2026-05-08T13:50:54.000+00:00,2026-05-08T08:50:54.000-05:00,0,45,-298,0,-150000,0,846.624451,-267.234711,354.478963,0.566308,59.982609,0,-378.150286,158568.3808,-158543.1328,0,-373.795508,0,10,1,1,,,,
2026-05-08T13:50:56.000+00:00,2026-05-08T08:50:56.000-05:00,0,45,-296,0,-150000,0,846.624451,-267.234711,354.574259,0.566308,59.982609,0,-372.896252,158593.208,-158577.6384,0,-372.373225,0,10,1,1,,,,
2026-05-08T13:50:58.000+00:00,2026-05-08T08:50:58.000-05:00,0,45,-296,0,-150000,0,846.624451,-267.234711,354.513306,0.566308,59.982609,0,-378.520575,158580.584,-158525.88,0,-377.511468,0,10,1,1,,,,
2026-05-08T13:51:00.000+00:00,2026-05-08T08:51:00.000-05:00,0,45,-294,0,-150000,0,846.624451,-266.768799,354.456573,0.566308,59.982609,0,-384.536041,158532.192,-158521.672,0,-383.223355,0,10,1,1,,,,
2026-05-08T13:51:02.000+00:00,2026-05-08T08:51:02.000-05:00,0,45,-294,0,-150000,0,846.624451,-279.098541,354.523631,0.566308,59.982609,0,-382.341475,158581.0048,-158552.8112,0,-380.00006,0,10,1,1,,,,
2026-05-08T13:51:04.000+00:00,2026-05-08T08:51:04.000-05:00,0,45,-294,0,-150000,0,846.624451,-279.098541,354.587138,0.566308,59.982609,0,-380.941816,158618.456,-158579.7424,0,-374.419582,0,10,1,1,,,,
2026-05-08T13:51:06.000+00:00,2026-05-08T08:51:06.000-05:00,0,45,-291,0,-150000,0,846.624451,-279.098541,354.370433,0.578143,59.982609,0,-375.104645,158543.9744,-158524.6176,0,-375.104645,0,10,1,1,,,,
2026-05-08T13:51:08.000+00:00,2026-05-08T08:51:08.000-05:00,0,45,-288,0,-150000,0,846.624451,-279.098541,354.389109,0.579696,59.982609,0,-379.363351,158515.7808,-158512.4144,0,-376.640681,0,10,1,1,,,,
2026-05-08T13:51:10.000+00:00,2026-05-08T08:51:10.000-05:00,0,45,-290,0,-150000,0,849.944763,-279.098541,354.489827,0.562553,59.982609,0,-382.533007,158592.3664,-158555.7568,0,-379.064228,0,10,1,1,,,,
2026-05-08T13:51:12.000+00:00,2026-05-08T08:51:12.000-05:00,0,45,-292,0,-150000,0,848.164368,-268.436951,354.459656,0.552658,59.993526,0,-384.224025,158573.8512,-158572.168,0,-381.600166,0,10,1,1,,,,
2026-05-08T13:51:14.000+00:00,2026-05-08T08:51:14.000-05:00,0,45,-287,0,-150000,0,855.11969,-270.457336,354.486532,0.566772,59.993526,0,-384.841899,158555.336,-158546.0784,0,-383.198173,0,10,1,1,,,,
2026-05-08T13:51:16.000+00:00,2026-05-08T08:51:16.000-05:00,0,45,-286,0,-150000,0,835.289246,-286.692932,354.477264,0.577104,59.993526,0,-382.650174,158577.6384,-158546.0784,0,-380.230809,0,10,1,1,,,,
2026-05-08T13:51:18.000+00:00,2026-05-08T08:51:18.000-05:00,0,45,-288,0,-150000,0,835.289246,-271.110901,354.558085,0.561646,60.005367,0,-381.038594,158603.728,-158586.4752,0,-380.692041,0,10,1,1,,,,
2026-05-08T13:51:20.000+00:00,2026-05-08T08:51:20.000-05:00,0,45,-287,0,-150000,0,851.80542,-283.649017,354.531504,0.573504,60.005367,0,-385.922968,158536.8208,-158523.3552,0,-384.946037,0,10,1,1,,,,
2026-05-08T13:51:22.000+00:00,2026-05-08T08:51:22.000-05:00,0,45,-288,0,-150000,0,841.203003,-267.889984,354.377116,0.558749,60.015484,0,-386.182047,158529.2464,-158506.5232,0,-385.699429,0,10,1,1,,,,
2026-05-08T13:51:24.000+00:00,2026-05-08T08:51:24.000-05:00,0,45,-293,0,-150000,0,841.971497,-270.069733,354.363281,0.559524,60.015404,0,-386.370868,158555.7568,-158505.2608,0,-385.482475,0,10,1,1,,,,
2026-05-08T13:51:26.000+00:00,2026-05-08T08:51:26.000-05:00,0,45,-293,0,-150000,0,841.971497,-270.069733,354.607249,0.559524,60.015404,0,-384.605274,158601.624,-158583.9504,0,-381.695488,0,10,1,1,,,,
2026-05-08T13:51:28.000+00:00,2026-05-08T08:51:28.000-05:00,0,45,-298,0,-150000,0,841.971497,-270.069733,354.533539,0.559524,60.015404,0,-383.291745,158561.648,-158547.7616,0,-382.665105,0,10,1,1,,,,
2026-05-08T13:51:30.000+00:00,2026-05-08T08:51:30.000-05:00,0,45,-295,0,-150000,0,841.971497,-270.069733,354.416941,0.578744,60.015404,0,-385.588819,158517.464,-158512.4144,0,-385.011043,0,10,1,1,,,,
2026-05-08T13:51:32.000+00:00,2026-05-08T08:51:32.000-05:00,0,45,-297,0,-150000,0,841.971497,-270.069733,354.460215,0.558648,60.015404,0,-387.235559,158562.4896,-158559.1232,0,-383.178738,0,10,1,1,,,,
2026-05-08T13:51:34.000+00:00,2026-05-08T08:51:34.000-05:00,0,45,-290,0,-150000,0,841.971497,-270.069733,354.490835,0.576613,60.015404,0,-386.37543,158555.336,-158550.2864,0,-384.990252,0,10,1,1,,,,
2026-05-08T13:51:36.000+00:00,2026-05-08T08:51:36.000-05:00,0,45,-300,0,-150000,0,841.971497,-270.069733,354.448435,0.559704,60.015404,0,-382.680408,158528.8256,-158527.1424,0,-382.007302,0,10,1,1,,,,
2026-05-08T13:51:38.000+00:00,2026-05-08T08:51:38.000-05:00,0,45,-297,0,-150000,0,839.496948,-270.069733,354.560333,0.57478,60.004852,0,-383.879058,158582.2672,-158530.088,0,-381.531042,0,10,1,1,,,,
2026-05-08T13:51:40.000+00:00,2026-05-08T08:51:40.000-05:00,0,45,-298,0,-150000,0,849.511475,-269.140198,354.504547,0.56367,60.004852,0,-381.521066,158571.7472,-158536.8208,0,-381.326337,0,10,1,1,,,,
2026-05-08T13:51:42.000+00:00,2026-05-08T08:51:42.000-05:00,0,45,-300,0,-150000,0,849.511475,-269.140198,354.507609,0.56367,59.992569,0,-385.001786,158591.104,-158540.608,0,-382.988482,0,10,1,1,,,,
2026-05-08T13:51:44.000+00:00,2026-05-08T08:51:44.000-05:00,0,45,-296,0,-150000,0,849.511475,-256.050201,354.603902,0.569496,59.992569,0,-383.540261,158600.7824,-158596.5744,0,-380.148748,0,10,1,1,,,,
2026-05-08T13:51:46.000+00:00,2026-05-08T08:51:46.000-05:00,0,45,-292,0,-150000,0,835.039001,-256.050201,354.571574,0.569496,59.992569,0,-384.199421,158604.9904,-158566.2768,0,-382.137768,0,10,1,1,,,,
2026-05-08T13:51:48.000+00:00,2026-05-08T08:51:48.000-05:00,0,45,-301,0,-150000,0,849.138916,-255.366501,354.506765,0.581056,59.992569,0,-384.93813,158552.8112,-158548.6032,0,-383.701331,0,10,1,1,,,,
2026-05-08T13:51:50.000+00:00,2026-05-08T08:51:50.000-05:00,0,45,-299,0,-150000,0,849.138916,-255.366501,354.522166,0.581056,60.004215,0,-387.05446,158581.8464,-158571.3264,0,-384.200164,0,10,1,1,,,,
2026-05-08T13:51:52.000+00:00,2026-05-08T08:51:52.000-05:00,0,45,-297,0,-150000,0,854.189514,-272.454865,354.515299,0.571193,60.004215,0,-384.18681,158533.4544,-158527.984,0,-384.029337,0,10,1,1,,,,
2026-05-08T13:51:54.000+00:00,2026-05-08T08:51:54.000-05:00,0,45,-297,0,-150000,0,838.216797,-272.454865,354.422312,0.565454,60.004215,0,-384.052099,158539.3456,-158521.2512,0,-383.982254,0,10,1,1,,,,
2026-05-08T13:51:56.000+00:00,2026-05-08T08:51:56.000-05:00,0,45,-298,0,-150000,0,838.216797,-272.454865,354.320323,0.579872,60.004215,0,-384.952302,158540.608,-158524.1968,0,-381.797491,0,10,1,1,,,,
2026-05-08T13:51:58.000+00:00,2026-05-08T08:51:58.000-05:00,0,45,-302,0,-150000,0,838.216797,-272.416901,354.440552,0.57173,60.004215,0,-385.1853,158579.7424,-158564.5936,0,-382.877117,0,10,1,1,,,,
2026-05-08T13:52:00.000+00:00,2026-05-08T08:52:00.000-05:00,0,45,-296,0,-150000,0,838.216797,-275.48703,354.58901,0.556196,60.004215,0,-389.505873,158545.6576,-158500.632,0,-387.663011,0,10,1,1,,,,
2026-05-08T13:52:02.000+00:00,2026-05-08T08:52:02.000-05:00,0,45,-297,0,-150000,0,838.216797,-261.159882,354.290924,0.574141,60.004215,0,-386.038957,158581.4256,-158491.3744,0,-384.034833,0,10,1,1,,,,
2026-05-08T13:52:04.000+00:00,2026-05-08T08:52:04.000-05:00,0,45,-299,0,-150000,0,838.216797,-261.159882,354.517792,0.559892,60.004215,0,-380.440809,158594.8912,-158590.2624,0,-379.901809,0,10,1,1,,,,
2026-05-08T13:52:06.000+00:00,2026-05-08T08:52:06.000-05:00,0,45,-301,0,-150000,0,834.962036,-271.946777,354.53479,0.570664,60.004215,0,-383.274915,158586.896,-158570.9056,0,-380.604589,0,10,1,1,,,,
2026-05-08T13:52:08.000+00:00,2026-05-08T08:52:08.000-05:00,0,45,-298,0,-150000,0,849.585571,-271.946777,354.450389,0.573977,60.004215,0,-380.990645,158563.752,-158541.0288,0,-379.499165,0,10,1,1,,,,
2026-05-08T13:52:10.000+00:00,2026-05-08T08:52:10.000-05:00,0,45,-298,0,-150000,0,837.443848,-269.366241,354.516113,0.573977,60.004215,0,-386.713092,158575.9552,-158556.1776,0,-381.63795,0,10,1,1,,,,
2026-05-08T13:52:12.000+00:00,2026-05-08T08:52:12.000-05:00,0,45,-299,0,-150000,0,837.443848,-269.366241,354.455668,0.570119,60.004215,0,-383.80693,158567.1184,-158549.4448,0,-383.084277,0,10,1,1,,,,
2026-05-08T13:52:14.000+00:00,2026-05-08T08:52:14.000-05:00,0,45,-298,0,-150000,0,837.443848,-269.110382,354.475159,0.571384,60.004215,0,-386.305722,158561.648,-158559.1232,0,-385.257101,0,10,1,1,,,,
2026-05-08T13:52:16.000+00:00,2026-05-08T08:52:16.000-05:00,0,45,-296,0,-150000,0,848.186829,-268.037384,354.392802,0.583662,60.004215,0,-385.483176,158546.4992,-158545.2368,0,-382.055939,0,10,1,1,,,,
2026-05-08T13:52:18.000+00:00,2026-05-08T08:52:18.000-05:00,0,45,-299,0,-150000,0,838.134094,-268.037384,354.508453,0.565762,60.004215,0,-380.447569,158584.3712,-158574.6928,0,-380.082561,0,10,1,1,,,,
2026-05-08T13:52:20.000+00:00,2026-05-08T08:52:20.000-05:00,0,45,-302,0,-150000,0,850.106384,-282.178223,354.497223,0.577392,60.004215,0,-387.814089,158547.7616,-158522.5136,0,-387.039134,0,10,1,1,,,,
2026-05-08T13:52:22.000+00:00,2026-05-08T08:52:22.000-05:00,0,45,-298,0,-150000,0,836.807373,-264.512573,354.33965,0.562534,60.004215,0,-384.196442,158523.3552,-158522.5136,0,-382.874904,0,10,1,1,,,,
2026-05-08T13:52:24.000+00:00,2026-05-08T08:52:24.000-05:00,0,45,-301,0,-150000,0,836.235474,-268.51947,354.435781,0.57948,59.99004,0,-388.702131,158532.192,-158529.2464,0,-382.871939,0,10,1,1,,,,
2026-05-08T13:52:26.000+00:00,2026-05-08T08:52:26.000-05:00,0,45,-299,0,-150000,0,836.235474,-265.462189,354.535461,0.563948,59.99004,0,-380.274348,158592.7872,-158573.4304,0,-378.723069,0,10,1,1,,,,
2026-05-08T13:52:28.000+00:00,2026-05-08T08:52:28.000-05:00,0,45,-294,0,-150000,0,836.235474,-265.462189,354.54303,0.563948,59.99004,0,-374.34581,158590.6832,-158575.1136,0,-374.058252,0,10,1,1,,,,
2026-05-08T13:52:30.000+00:00,2026-05-08T08:52:30.000-05:00,0,45,-297,0,-150000,0,836.235474,-275.521118,354.473531,0.570118,59.99004,0,-380.972924,158550.2864,-158529.6672,0,-379.183628,0,10,1,1,,,,
2026-05-08T13:52:32.000+00:00,2026-05-08T08:52:32.000-05:00,0,45,-301,0,-150000,0,849.509583,-275.521118,354.597402,0.578439,59.99004,0,-383.670238,158606.2528,-158562.4896,0,-383.234262,0,10,1,1,,,,
2026-05-08T13:52:34.000+00:00,2026-05-08T08:52:34.000-05:00,0,45,-300,0,-150000,0,837.400635,-264.10611,354.523621,0.565521,60.002857,0,-386.067921,158592.7872,-158554.0736,0,-385.598433,0,10,1,1,,,,
2026-05-08T13:52:36.000+00:00,2026-05-08T08:52:36.000-05:00,0,45,-298,0,-150000,0,837.400635,-264.10611,354.358022,0.575689,60.002857,0,-384.542103,158509.048,-158507.7856,0,-383.459846,0,10,1,1,,,,
2026-05-08T13:52:38.000+00:00,2026-05-08T08:52:38.000-05:00,0,45,-300,0,-150000,0,837.400635,-274.758606,354.349986,0.575689,60.002857,0,-388.001175,158501.4736,-158499.7904,0,-385.390697,0,10,1,1,,,,
2026-05-08T13:52:40.000+00:00,2026-05-08T08:52:40.000-05:00,0,45,-298,0,-150000,0,837.400635,-274.758606,354.564229,0.575689,60.002857,0,-386.153737,158591.9456,-158548.6032,0,-384.00572,0,10,1,1,,,,
2026-05-08T13:52:42.000+00:00,2026-05-08T08:52:42.000-05:00,0,45,-301,0,-150000,0,837.400635,-274.758606,354.541901,0.563376,60.002857,0,-385.73584,158606.6736,-158592.7872,0,-383.55924,0,10,1,1,,,,
2026-05-08T13:52:44.000+00:00,2026-05-08T08:52:44.000-05:00,0,45,-302,0,-150000,0,837.400635,-274.758606,354.42629,0.563376,60.002857,0,-387.057747,158521.672,-158511.9936,0,-385.936993,0,10,1,1,,,,
2026-05-08T13:52:46.000+00:00,2026-05-08T08:52:46.000-05:00,0,45,-297,0,-150000,0,837.400635,-262.672638,354.379547,0.563376,60.002857,0,-387.134706,158531.3504,-158501.4736,0,-385.231309,0,10,1,1,,,,
2026-05-08T13:52:48.000+00:00,2026-05-08T08:52:48.000-05:00,0,45,-293,0,-150000,0,837.400635,-262.672638,354.573059,0.563376,60.002857,0,-383.968431,158594.4704,-158563.3312,0,-383.345813,0,10,1,1,,,,
2026-05-08T13:52:50.000+00:00,2026-05-08T08:52:50.000-05:00,0,45,-299,0,-150000,0,837.400635,-264.740356,354.52002,0.563376,60.002857,0,-386.904986,158568.8016,-158560.8064,0,-385.544721,0,10,1,1,,,,
2026-05-08T13:52:52.000+00:00,2026-05-08T08:52:52.000-05:00,0,45,-296,0,-150000,0,837.400635,-264.740356,354.503601,0.578029,60.013218,0,-387.236622,158555.7568,-158554.0736,0,-384.412715,0,10,1,1,,,,
2026-05-08T13:52:54.000+00:00,2026-05-08T08:52:54.000-05:00,0,45,-290,0,-150000,0,837.400635,-264.740356,354.447978,0.564968,60.013218,0,-386.3791,158545.2368,-158538.504,0,-382.661998,0,10,1,1,,,,
2026-05-08T13:52:56.000+00:00,2026-05-08T08:52:56.000-05:00,0,45,-287,0,-150000,0,837.400635,-264.740356,354.478882,0.55476,60.013218,0,-385.430754,158565.4352,-158536.4,0,-383.998032,0,10,1,1,,,,
2026-05-08T13:52:58.000+00:00,2026-05-08T08:52:58.000-05:00,0,45,-294,0,-150000,0,837.400635,-263.298492,354.48292,0.567311,60.013218,0,-384.260204,158576.376,-158570.4848,0,-382.283837,0,10,1,1,,,,
2026-05-08T13:53:00.000+00:00,2026-05-08T08:53:00.000-05:00,0,45,-287,0,-150000,0,853.320496,-263.298492,354.447083,0.567311,60.013218,0,-384.730141,158531.7712,-158503.5776,0,-383.071671,0,10,1,1,,,,
2026-05-08T13:53:02.000+00:00,2026-05-08T08:53:02.000-05:00,0,45,-287,0,-150000,0,844.529907,-263.298492,354.528941,0.567311,60.013218,0,-377.413251,158572.168,-158532.192,0,-376.756669,0,10,1,1,,,,
2026-05-08T13:53:04.000+00:00,2026-05-08T08:53:04.000-05:00,0,45,-283,0,-150000,0,844.529907,-263.298492,354.552816,0.567311,60.013218,0,-375.677763,158578.0592,-158575.9552,0,-375.396167,0,10,1,1,,,,
2026-05-08T13:53:06.000+00:00,2026-05-08T08:53:06.000-05:00,0,45,-282,0,-150000,0,844.529907,-277.406464,354.412801,0.570049,60.013218,0,-380.220047,158524.1968,-158485.0624,0,-377.407415,0,10,1,1,,,,
2026-05-08T13:53:08.000+00:00,2026-05-08T08:53:08.000-05:00,0,45,-285,0,-150000,0,833.290833,-265.875183,354.329305,0.570049,60.002983,0,-381.680077,158543.9744,-158480.4336,0,-379.862258,0,10,1,1,,,,
2026-05-08T13:53:10.000+00:00,2026-05-08T08:53:10.000-05:00,0,45,-287,0,-150000,0,845.148804,-265.875183,354.619843,0.569412,60.002983,0,-379.779418,158620.3496,-158604.9904,0,-376.17863,0,10,1,1,,,,
2026-05-08T13:53:12.000+00:00,2026-05-08T08:53:12.000-05:00,0,45,-283,0,-150000,0,846.239014,-265.875183,354.555023,0.564,60.002983,0,-375.030212,158580.1632,-158575.324,0,-374.861759,0,10,1,1,,,,
2026-05-08T13:53:14.000+00:00,2026-05-08T08:53:14.000-05:00,0,45,-285,0,-150000,0,846.239014,-265.875183,354.343821,0.576832,60.002983,0,-378.869569,158534.296,-158483.8,0,-377.614534,0,10,1,1,,,,
2026-05-08T13:53:16.000+00:00,2026-05-08T08:53:16.000-05:00,0,45,-286,0,-150000,0,846.239014,-265.875183,354.457143,0.576832,60.002983,0,-386.466773,158589.4208,-158523.776,0,-381.672676,0,10,1,1,,,,
2026-05-08T13:53:18.000+00:00,2026-05-08T08:53:18.000-05:00,0,45,-287,0,-150000,0,846.239014,-265.875183,354.604421,0.564961,60.002983,0,-381.378209,158612.9856,-158578.0592,0,-378.807079,0,10,1,1,,,,
2026-05-08T13:53:20.000+00:00,2026-05-08T08:53:20.000-05:00,0,45,-285,0,-150000,0,846.239014,-265.875183,354.485311,0.564961,59.992821,0,-384.625569,158561.648,-158521.672,0,-384.210844,0,10,1,1,,,,
2026-05-08T13:53:22.000+00:00,2026-05-08T08:53:22.000-05:00,0,45,-289,0,-150000,0,846.239014,-265.875183,354.406514,0.564961,59.992821,0,-384.053762,158535.9792,-158516.6224,0,-383.014874,0,10,1,1,,,,
2026-05-08T13:53:24.000+00:00,2026-05-08T08:53:24.000-05:00,0,45,-288,0,-150000,0,844.080566,-258.460999,354.491262,0.575715,59.989334,0,-385.803372,158567.96,-158554.0736,0,-381.998702,0,10,1,1,,,,
2026-05-08T13:53:26.000+00:00,2026-05-08T08:53:26.000-05:00,0,45,-292,0,-150000,0,844.080566,-274.480804,354.491262,0.5692,59.989334,0,-385.043764,158567.5392,-158542.2912,0,-381.917372,0,10,1,1,,,,
2026-05-08T13:53:28.000+00:00,2026-05-08T08:53:28.000-05:00,0,45,-291,0,-150000,0,844.080566,-274.480804,354.391195,0.5692,59.989334,0,-385.016618,158541.0288,-158505.6816,0,-384.510391,0,10,1,1,,,,
2026-05-08T13:53:30.000+00:00,2026-05-08T08:53:30.000-05:00,0,45,-294,0,-150000,0,844.080566,-259.334015,354.575775,0.5692,59.989334,0,-381.816802,158587.7376,-158558.7024,0,-381.491568,0,10,1,1,,,,
2026-05-08T13:53:32.000+00:00,2026-05-08T08:53:32.000-05:00,0,45,-293,0,-150000,0,845.848267,-259.334015,354.545959,0.57137,59.989334,0,-386.896268,158565.856,-158558.7024,0,-382.762655,0,10,1,1,,,,
2026-05-08T13:53:34.000+00:00,2026-05-08T08:53:34.000-05:00,0,45,-294,0,-150000,0,844.891235,-269.805756,354.437907,0.551803,59.989334,0,-384.625745,158539.7664,-158536.4,0,-383.319285,0,10,1,1,,,,
2026-05-08T13:53:36.000+00:00,2026-05-08T08:53:36.000-05:00,0,45,-297,0,-150000,0,844.891235,-269.805756,354.51295,0.565261,59.989334,0,-388.326445,158579.7424,-158550.7072,0,-385.008019,0,10,1,1,,,,
2026-05-08T13:53:38.000+00:00,2026-05-08T08:53:38.000-05:00,0,45,-297,0,-150000,0,845.411926,-267.462311,354.476888,0.556354,59.989334,0,-385.544621,158571.3264,-158535.1376,0,-383.302256,0,10,1,1,,,,
2026-05-08T13:53:40.000+00:00,2026-05-08T08:53:40.000-05:00,0,45,-298,0,-150000,0,845.411926,-267.462311,354.457784,0.556354,59.989334,0,-384.525107,158544.3952,-158516.2016,0,-383.313818,0,10,1,1,,,,
2026-05-08T13:53:42.000+00:00,2026-05-08T08:53:42.000-05:00,0,45,-303,0,-150000,0,845.411926,-266.804443,354.450531,0.572511,59.989334,0,-382.048133,158564.1728,-158535.9792,0,-377.865155,0,10,1,1,,,,
2026-05-08T13:53:44.000+00:00,2026-05-08T08:53:44.000-05:00,0,45,-299,0,-150000,0,845.411926,-266.804443,354.561239,0.562247,59.989334,0,-375.639382,158592.7872,-158583.9504,0,-373.957936,0,10,1,1,,,,
2026-05-08T13:53:46.000+00:00,2026-05-08T08:53:46.000-05:00,0,45,-303,0,-150000,0,846.9599,-266.804443,354.519012,0.562247,59.989334,0,-383.834765,158555.7568,-158531.7712,0,-382.664613,0,10,1,1,,,,
2026-05-08T13:53:48.000+00:00,2026-05-08T08:53:48.000-05:00,0,45,-299,0,-150000,0,846.9599,-266.804443,354.366231,0.562247,59.989334,0,-384.388076,158542.712,-158531.3504,0,-383.746202,0,10,1,1,,,,
2026-05-08T13:53:50.000+00:00,2026-05-08T08:53:50.000-05:00,0,45,-297,0,-150000,0,846.9599,-266.804443,354.531036,0.562247,59.989334,0,-385.32838,158582.688,-158569.2224,0,-384.559143,0,10,1,1,,,,
2026-05-08T13:53:52.000+00:00,2026-05-08T08:53:52.000-05:00,0,45,-297,0,-150000,0,835.54718,-266.804443,354.409098,0.560677,59.989334,0,-386.89549,158580.584,-158556.5984,0,-386.600488,0,10,1,1,,,,
2026-05-08T13:53:54.000+00:00,2026-05-08T08:53:54.000-05:00,0,45,-305,0,-150000,0,835.54718,-266.804443,354.47346,0.57276,59.989334,0,-385.534122,158568.8016,-158526.7216,0,-385.018363,0,10,1,1,,,,
2026-05-08T13:53:56.000+00:00,2026-05-08T08:53:56.000-05:00,0,45,-297,0,-150000,0,835.54718,-266.804443,354.390727,0.57276,59.989334,0,-381.272071,158533.4544,-158524.6176,0,-380.833467,0,10,1,1,,,,
2026-05-08T13:53:58.000+00:00,2026-05-08T08:53:58.000-05:00,0,45,-296,0,-150000,0,846.838562,-266.804443,354.544444,0.57276,59.989334,0,-383.200131,158609.1984,-158589,0,-382.644258,0,10,1,1,,,,
2026-05-08T13:54:00.000+00:00,2026-05-08T08:54:00.000-05:00,0,45,-294,0,-150000,0,846.838562,-266.804443,354.532837,0.57276,60.00378,0,-385.895884,158567.96,-158521.672,0,-382.571376,0,10,1,1,,,,
2026-05-08T13:54:02.000+00:00,2026-05-08T08:54:02.000-05:00,0,45,-298,0,-150000,0,835.607849,-266.804443,354.459524,0.561713,60.00378,0,-384.191767,158536.4,-158530.088,0,-383.679891,0,10,1,1,,,,
2026-05-08T13:54:04.000+00:00,2026-05-08T08:54:04.000-05:00,0,45,-298,0,-150000,0,846.480713,-269.087616,354.49175,0.561713,60.015209,0,-386.167783,158544.3952,-158530.088,0,-384.495359,0,10,1,1,,,,
2026-05-08T13:54:06.000+00:00,2026-05-08T08:54:06.000-05:00,0,45,-297,0,-150000,0,846.480713,-269.087616,354.347066,0.561713,60.015209,0,-385.255355,158525.0384,-158496.424,0,-382.924951,0,10,1,1,,,,
2026-05-08T13:54:08.000+00:00,2026-05-08T08:54:08.000-05:00,0,45,-296,0,-150000,0,846.480713,-269.087616,354.462036,0.561713,60.015209,0,-386.355889,158567.5392,-158552.8112,0,-385.974811,0,10,1,1,,,,
2026-05-08T13:54:10.000+00:00,2026-05-08T08:54:10.000-05:00,0,45,-297,0,-150000,0,846.480713,-269.087616,354.40803,0.572093,60.015209,0,-388.46059,158515.36,-158511.5728,0,-384.400209,0,10,1,1,,,,
2026-05-08T13:54:12.000+00:00,2026-05-08T08:54:12.000-05:00,0,45,-306,0,-150000,0,846.480713,-269.087616,354.40624,0.572093,60.015209,0,-385.68452,158543.5536,-158533.0336,0,-380.280177,0,10,1,1,,,,
2026-05-08T13:54:14.000+00:00,2026-05-08T08:54:14.000-05:00,0,45,-306,0,-150000,0,846.480713,-269.310883,354.471212,0.577133,60.015209,0,-383.744238,158566.6976,-158560.3856,0,-382.679887,0,10,1,1,,,,
2026-05-08T13:54:16.000+00:00,2026-05-08T08:54:16.000-05:00,0,45,-302,0,-150000,0,846.480713,-269.310883,354.479919,0.559319,60.015209,0,-384.727847,158566.6976,-158563.752,0,-383.855289,0,10,1,1,,,,
2026-05-08T13:54:18.000+00:00,2026-05-08T08:54:18.000-05:00,0,45,-294,0,-150000,0,846.480713,-269.310883,354.448883,0.559319,60.015209,0,-387.689,158556.5984,-158528.8256,0,-384.975314,0,10,1,1,,,,
2026-05-08T13:54:20.000+00:00,2026-05-08T08:54:20.000-05:00,0,45,-297,0,-150000,0,846.480713,-269.310883,354.501638,0.571677,60.015209,0,-387.283324,158584.792,-158532.192,0,-385.32361,0,10,1,1,,,,
2026-05-08T13:54:22.000+00:00,2026-05-08T08:54:22.000-05:00,0,45,-295,0,-150000,0,846.480713,-269.310883,354.533203,0.571677,60.015209,0,-386.172936,158577.2176,-158563.3312,0,-383.659933,0,10,1,1,,,,
2026-05-08T13:54:24.000+00:00,2026-05-08T08:54:24.000-05:00,0,45,-287,0,-150000,0,842.199707,-276.104645,354.352783,0.56575,60.013783,0,-385.565268,158511.5728,-158507.7856,0,-384.457717,0,10,1,1,,,,
2026-05-08T13:54:26.000+00:00,2026-05-08T08:54:26.000-05:00,0,45,-288,0,-150000,0,842.199707,-276.104645,354.472148,0.56575,60.013783,0,-380.925833,158543.1328,-158512.8352,0,-380.150326,0,10,1,1,,,,
2026-05-08T13:54:28.000+00:00,2026-05-08T08:54:28.000-05:00,0,45,-291,0,-150000,0,834.610901,-276.104645,354.581146,0.566526,60.013783,0,-382.210502,158585.6336,-158573.4304,0,-381.816115,0,10,1,1,,,,
2026-05-08T13:54:30.000+00:00,2026-05-08T08:54:30.000-05:00,0,45,-290,0,-150000,0,845.174438,-276.104645,354.406911,0.566526,60.013783,0,-385.047239,158568.3808,-158551.9696,0,-383.34587,0,10,1,1,,,,
2026-05-08T13:54:32.000+00:00,2026-05-08T08:54:32.000-05:00,0,45,-288,0,-150000,0,845.174438,-276.104645,354.595154,0.566526,60.013783,0,-384.5447,158578.9008,-158527.1424,0,-380.645675,0,10,1,1,,,,
2026-05-08T13:54:34.000+00:00,2026-05-08T08:54:34.000-05:00,0,45,-287,0,-150000,0,845.174438,-276.104645,354.523712,0.566526,60.013783,0,-386.385885,158593.6288,-158557.8608,0,-384.100697,0,10,1,1,,,,
2026-05-08T13:54:36.000+00:00,2026-05-08T08:54:36.000-05:00,0,45,-285,0,-150000,0,845.174438,-276.104645,354.393778,0.566526,60.013783,0,-385.151187,158530.088,-158515.7808,0,-385.151187,0,10,1,1,,,,
2026-05-08T13:54:38.000+00:00,2026-05-08T08:54:38.000-05:00,0,45,-282,0,-150000,0,843.667603,-276.104645,354.405273,0.566526,60.013783,0,-385.799581,158539.3456,-158522.5136,0,-385.048621,0,10,1,1,,,,
2026-05-08T13:54:40.000+00:00,2026-05-08T08:54:40.000-05:00,0,45,-286,0,-150000,0,843.667603,-276.104645,354.452037,0.566526,60.013783,0,-385.639215,158550.2864,-158547.7616,0,-383.08278,0,10,1,1,,,,
2026-05-08T13:54:42.000+00:00,2026-05-08T08:54:42.000-05:00,0,45,-287,0,-150000,0,843.667603,-276.104645,354.465576,0.566526,60.013783,0,-387.807585,158554.9152,-158549.4448,0,-386.300239,0,10,1,1,,,,
2026-05-08T13:54:44.000+00:00,2026-05-08T08:54:44.000-05:00,0,45,-289,0,-150000,0,843.667603,-276.104645,354.439412,0.566526,60.013783,0,-384.663108,158547.7616,-158531.7712,0,-382.78505,0,10,1,1,,,,
2026-05-08T13:54:46.000+00:00,2026-05-08T08:54:46.000-05:00,0,45,-283,0,-150000,0,843.667603,-276.104645,354.487834,0.566526,60.013783,0,-382.191144,158548.6032,-158544.3952,0,-381.085502,0,10,1,1,,,,
2026-05-08T13:54:48.000+00:00,2026-05-08T08:54:48.000-05:00,0,45,-285,0,-150000,0,843.667603,-276.104645,354.483317,0.571221,60.013783,0,-383.953224,158568.3808,-158561.648,0,-381.875739,0,10,1,1,,,,
2026-05-08T13:54:50.000+00:00,2026-05-08T08:54:50.000-05:00,0,45,-279,0,-150000,0,847.095764,-276.104645,354.315643,0.571221,60.013783,0,-388.452393,158511.9936,-158483.3792,0,-385.967353,0,10,1,1,,,,
2026-05-08T13:54:52.000+00:00,2026-05-08T08:54:52.000-05:00,0,45,-283,0,-150000,0,847.095764,-258.125549,354.50352,0.571221,60.013783,0,-385.38669,158577.6384,-158509.8896,0,-384.541224,0,10,1,1,,,,
2026-05-08T13:54:54.000+00:00,2026-05-08T08:54:54.000-05:00,0,45,-286,0,-150000,0,847.095764,-274.306671,354.59493,0.571221,60.013783,0,-383.691369,158606.2528,-158589.4208,0,-382.909727,0,10,1,1,,,,
2026-05-08T13:54:56.000+00:00,2026-05-08T08:54:56.000-05:00,0,45,-287,0,-150000,0,847.095764,-274.306671,354.512166,0.571221,60.013783,0,-386.972955,158558.7024,-158498.9488,0,-385.334495,0,10,1,1,,,,
2026-05-08T13:54:58.000+00:00,2026-05-08T08:54:58.000-05:00,0,45,-288,0,-150000,0,847.095764,-274.306671,354.362335,0.571221,60.013783,0,-384.964605,158505.6816,-158486.7456,0,-383.823005,0,10,1,1,,,,
2026-05-08T13:55:00.000+00:00,2026-05-08T08:55:00.000-05:00,0,45,-289,0,-150000,0,847.095764,-264.183441,354.550751,0.572841,60.013783,0,-384.699042,158595.312,-158554.4944,0,-382.14098,0,10,1,1,,,,
2026-05-08T13:55:02.000+00:00,2026-05-08T08:55:02.000-05:00,0,45,-294,0,-150000,0,847.095764,-264.183441,354.553599,0.561338,60.013783,0,-382.663004,158596.1536,-158578.48,0,-381.104858,0,10,1,1,,,,
2026-05-08T13:55:04.000+00:00,2026-05-08T08:55:04.000-05:00,0,45,-287,0,-150000,0,848.347717,-264.183441,354.491699,0.574995,60.013783,0,-378.723956,158523.3552,-158488.008,0,-378.723956,0,10,1,1,,,,
2026-05-08T13:55:06.000+00:00,2026-05-08T08:55:06.000-05:00,0,45,-292,0,-150000,0,848.347717,-274.979095,354.35084,0.574995,60.013783,0,-386.466239,158542.712,-158493.0576,0,-383.44449,0,10,1,1,,,,
2026-05-08T13:55:08.000+00:00,2026-05-08T08:55:08.000-05:00,0,45,-286,0,-150000,0,848.347717,-274.979095,354.424184,0.574995,60.013783,0,-384.369224,158576.7968,-158553.232,0,-381.051918,0,10,1,1,,,,
2026-05-08T13:55:10.000+00:00,2026-05-08T08:55:10.000-05:00,0,45,-292,0,-150000,0,848.347717,-274.979095,354.541748,0.574995,60.013783,0,-382.292656,158580.1632,-158557.8608,0,-381.16405,0,10,1,1,,,,
2026-05-08T13:55:12.000+00:00,2026-05-08T08:55:12.000-05:00,0,45,-291,0,-150000,0,848.347717,-274.979095,354.427745,0.563578,60.013783,0,-387.547997,158519.9888,-158483.3792,0,-384.488492,0,10,1,1,,,,
2026-05-08T13:55:14.000+00:00,2026-05-08T08:55:14.000-05:00,0,45,-296,0,-150000,0,848.347717,-274.979095,354.324707,0.563578,60.013783,0,-379.98028,158533.4544,-158487.5872,0,-378.825577,0,10,1,1,,,,
2026-05-08T13:55:16.000+00:00,2026-05-08T08:55:16.000-05:00,0,45,-297,0,-150000,0,848.347717,-274.979095,354.557617,0.577876,60.013783,0,-379.69016,158591.9456,-158584.792,0,-376.952407,0,10,1,1,,,,
2026-05-08T13:55:18.000+00:00,2026-05-08T08:55:18.000-05:00,0,45,-295,0,-150000,0,848.347717,-274.979095,354.574951,0.565087,60.013783,0,-382.807656,158574.272,-158522.9344,0,-381.095474,0,10,1,1,,,,
2026-05-08T13:55:20.000+00:00,2026-05-08T08:55:20.000-05:00,0,45,-304,0,-150000,0,848.347717,-264.931152,354.403829,0.565087,60.004982,0,-385.356023,158543.5536,-158514.0976,0,-382.759708,0,10,1,1,,,,
2026-05-08T13:55:22.000+00:00,2026-05-08T08:55:22.000-05:00,0,45,-301,0,-150000,0,848.347717,-264.931152,354.47761,0.565087,60.004982,0,-383.785092,158584.792,-158567.1184,0,-382.229077,0,10,1,1,,,,
2026-05-08T13:55:24.000+00:00,2026-05-08T08:55:24.000-05:00,0,45,-300,0,-150000,0,844.450134,-274.532196,354.466827,0.570127,60.01733,0,-384.206592,158552.8112,-158525.4592,0,-381.800656,0,10,1,1,,,,
2026-05-08T13:55:26.000+00:00,2026-05-08T08:55:26.000-05:00,0,45,-620,0,-150000,0,844.450134,-273.104645,354.352417,0.570127,60.01733,0,-379.633579,158512.4144,-158510.3104,0,-379.529127,0,10,1,1,,,,
2026-05-08T13:55:28.000+00:00,2026-05-08T08:55:28.000-05:00,0,45,-260,0,-150000,0,838.769104,-273.104645,354.431437,0.457742,60.01733,0,-380.819032,158521.2512,-158519.568,0,-380.529474,0,10,1,1,,,,
2026-05-08T13:55:30.000+00:00,2026-05-08T08:55:30.000-05:00,0,45,-287,0,-150000,0,838.769104,-273.104645,354.406118,0.57381,60.01733,0,-383.945625,158558.2816,-158537.6624,0,-382.694318,0,10,1,1,,,,
