Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T13:55:32.000+00:00,2026-05-08T08:55:32.000-05:00,0,45,-302,0,-150000,0,838.769104,-273.104645,354.505076,0.563804,60.01733,0,-383.042509,158559.544,-158541.0288,0,-380.979145,0,10,1,1,,,,
2026-05-08T13:55:34.000+00:00,2026-05-08T08:55:34.000-05:00,0,45,-294,0,-150000,0,838.769104,-273.104645,354.461782,0.563804,60.01733,0,-379.638555,158560.3856,-158535.5584,0,-378.242093,0,10,1,1,,,,
2026-05-08T13:55:36.000+00:00,2026-05-08T08:55:36.000-05:00,0,45,-255,0,-150000,-120.789162,838.769104,-273.104645,354.490885,0.563804,60.01733,0,-380.290633,158541.4496,-158535.9792,-86.760935,-379.424841,-890,10,1,1,,,,
2026-05-08T13:55:38.000+00:00,2026-05-08T08:55:38.000-05:00,0,45,-96,0,-150000,-252.406011,644.188477,-273.104645,354.463338,0.453346,60.01733,0,-383.315193,158560.8064,-158549.024,0,-379.665236,-870,10,1,1,,,,
2026-05-08T13:55:40.000+00:00,2026-05-08T08:55:40.000-05:00,0,45,-98,0,-150000,0,654.191833,-273.104645,354.474345,0.466008,60.01733,0,-379.665245,158544.816,-158507.7856,0,-377.548307,0,10,1,1,,,,
2026-05-08T13:55:42.000+00:00,2026-05-08T08:55:42.000-05:00,0,45,-191,0,-150000,0,842.154663,-273.104645,354.476105,0.571214,60.01733,0,-377.383903,158570.064,-158534.296,0,-376.41344,0,10,1,1,,,,
2026-05-08T13:55:44.000+00:00,2026-05-08T08:55:44.000-05:00,0,45,-278,0,-150000,-141.485197,842.154663,-273.104645,354.507019,0.571214,60.01733,0,-376.534215,158579.7424,-158551.5488,0,-372.196208,-860,10,1,1,,,,
2026-05-08T13:55:46.000+00:00,2026-05-08T08:55:46.000-05:00,0,45,-356,0,-150000,-217.138551,842.154663,-273.104645,354.398265,0.559995,60.01733,0,-374.453376,158532.6128,-158509.4688,-204.42236,-371.78956,-860,10,1,1,,,,
2026-05-08T13:55:48.000+00:00,2026-05-08T08:55:48.000-05:00,0,45,-133,0,-150000,0,652.76825,-273.104645,354.440816,0.459278,60.01733,0,-369.589423,158558.2816,-158537.2416,0,-368.301097,0,10,1,1,,,,
2026-05-08T13:55:50.000+00:00,2026-05-08T08:55:50.000-05:00,0,45,-169,0,-150000,0,842.895508,-273.104645,354.482585,0.571239,60.01733,0,-370.927361,158565.4352,-158540.608,0,-369.2333,0,10,1,1,,,,
2026-05-08T13:55:52.000+00:00,2026-05-08T08:55:52.000-05:00,0,45,-271,0,-150000,0,842.895508,-273.104645,354.405782,0.571239,60.01733,0,-369.244381,158514.9392,-158506.944,0,-365.800998,0,10,1,1,,,,
2026-05-08T13:55:54.000+00:00,2026-05-08T08:55:54.000-05:00,0,45,-683,0,-150000,0,842.895508,-273.104645,354.361816,0.571239,60.01733,0,-372.351602,158558.2816,-158511.152,0,-370.095966,0,10,1,1,,,,
2026-05-08T13:55:56.000+00:00,2026-05-08T08:55:56.000-05:00,0,45,-282,0,-150000,0,835.145203,-276.365814,354.567769,0.560521,60.01733,0,-375.28764,158599.9408,-158599.9408,0,-375.194768,0,10,1,1,,,,
2026-05-08T13:55:58.000+00:00,2026-05-08T08:55:58.000-05:00,0,45,-281,0,-150000,0,848.689148,-276.365814,354.440399,0.572943,60.01733,0,-381.967038,158552.3904,-158525.88,0,-381.319596,0,10,1,1,,,,
2026-05-08T13:56:00.000+00:00,2026-05-08T08:56:00.000-05:00,0,45,-281,0,-150000,0,849.937927,-276.365814,354.28714,0.572943,60.01733,0,-387.86262,158506.5232,-158465.7056,0,-387.166796,0,10,1,1,,,,
2026-05-08T13:56:02.000+00:00,2026-05-08T08:56:02.000-05:00,0,45,-283,0,-150000,0,838.680115,-261.742615,354.554626,0.572943,60.01733,0,-389.135987,158596.1536,-158556.1776,0,-386.633333,0,10,1,1,,,,
2026-05-08T13:56:04.000+00:00,2026-05-08T08:56:04.000-05:00,0,45,-284,0,-150000,0,838.680115,-261.742615,354.511525,0.572943,60.01733,0,-382.205719,158562.9104,-158540.1872,0,-381.03952,0,10,1,1,,,,
2026-05-08T13:56:06.000+00:00,2026-05-08T08:56:06.000-05:00,0,45,-280,0,-150000,0,838.680115,-272.910339,354.383667,0.572752,60.01733,0,-376.388245,158533.4544,-158511.152,0,-375.867777,0,10,1,1,,,,
2026-05-08T13:56:08.000+00:00,2026-05-08T08:56:08.000-05:00,0,45,-285,0,-150000,0,848.681702,-272.910339,354.482239,0.572752,60.01733,0,-376.979388,158570.4848,-158541.4496,0,-375.221776,0,10,1,1,,,,
2026-05-08T13:56:10.000+00:00,2026-05-08T08:56:10.000-05:00,0,45,-285,0,-150000,0,848.681702,-272.910339,354.527954,0.572752,60.01733,0,-375.159264,158587.3168,-158564.5936,0,-374.842044,0,10,1,1,,,,
2026-05-08T13:56:12.000+00:00,2026-05-08T08:56:12.000-05:00,0,45,-291,0,-150000,0,848.681702,-272.910339,354.426493,0.572752,60.01733,0,-374.179947,158509.8896,-158486.3248,0,-372.272751,0,10,1,1,,,,
2026-05-08T13:56:14.000+00:00,2026-05-08T08:56:14.000-05:00,0,45,-297,0,-150000,0,848.681702,-272.910339,354.326691,0.572752,60.01733,0,-373.246681,158520.4096,-158496.424,0,-372.433193,0,10,1,1,,,,
2026-05-08T13:56:16.000+00:00,2026-05-08T08:56:16.000-05:00,0,45,-299,0,-150000,0,848.681702,-272.910339,354.547201,0.572752,60.01733,0,-367.310524,158584.792,-158547.3408,0,-367.310524,0,10,1,1,,,,
2026-05-08T13:56:18.000+00:00,2026-05-08T08:56:18.000-05:00,0,45,-302,0,-150000,0,848.681702,-270.578827,354.542857,0.561982,60.01733,0,-370.941317,158600.3616,-158584.3712,0,-370.51875,0,10,1,1,,,,
2026-05-08T13:56:20.000+00:00,2026-05-08T08:56:20.000-05:00,0,45,-304,0,-150000,0,837.98053,-270.578827,354.316416,0.561982,60.01733,0,-371.460447,158529.2464,-158485.904,0,-370.397898,0,10,1,1,,,,
2026-05-08T13:56:22.000+00:00,2026-05-08T08:56:22.000-05:00,0,45,-303,0,-150000,0,837.98053,-270.578827,354.417847,0.573847,60.01733,0,-373.001,158517.0432,-158495.5824,0,-371.228436,0,10,1,1,,,,
2026-05-08T13:56:24.000+00:00,2026-05-08T08:56:24.000-05:00,0,45,-299,0,-150000,0,839.904114,-269.461243,354.480123,0.562,60.017525,0,-378.379011,158565.0144,-158557.8608,0,-376.042612,0,10,1,1,,,,
2026-05-08T13:56:26.000+00:00,2026-05-08T08:56:26.000-05:00,0,45,-303,0,-150000,0,839.904114,-269.461243,354.516032,0.562,60.017525,0,-379.665774,158591.9456,-158554.9152,0,-378.851694,0,10,1,1,,,,
2026-05-08T13:56:28.000+00:00,2026-05-08T08:56:28.000-05:00,0,45,-255,0,-150000,-213.237795,839.904114,-269.461243,354.312734,0.562,60.017525,0,-387.361659,158493.4784,-158469.4928,0,-385.096571,-1010,10,1,1,,,,
2026-05-08T13:56:30.000+00:00,2026-05-08T08:56:30.000-05:00,0,45,-128,0,-150000,-447.497075,656.485046,-269.461243,354.450562,0.464491,60.017525,0,-387.638592,158564.5936,-158510.3104,-350.633929,-385.195232,-1030,10,1,1,,,,
2026-05-08T13:56:32.000+00:00,2026-05-08T08:56:32.000-05:00,0,45,-135,0,-150000,-232.939028,773.789551,-269.461243,354.566243,0.529927,60.017525,0,-384.93994,158597.416,-158585.2128,-232.231092,-383.73635,-650,10,1,1,,,,
2026-05-08T13:56:34.000+00:00,2026-05-08T08:56:34.000-05:00,0,45,-126,0,-150000,-452.585078,649.41925,-269.461243,354.505402,0.460486,60.017525,0,-387.241514,158530.5088,-158523.3552,-235.226065,-385.879954,-860,10,1,1,,,,
2026-05-08T13:56:36.000+00:00,2026-05-08T08:56:36.000-05:00,0,45,-101,0,-150000,0,713.580078,-269.461243,354.407756,0.493964,60.017525,0,-381.153358,158528.8256,-158514.0976,0,-380.129808,0,10,1,1,,,,
2026-05-08T13:56:38.000+00:00,2026-05-08T08:56:38.000-05:00,0,45,-184,0,-150000,0,845.122192,-269.461243,354.526815,0.567132,60.017525,0,-380.809091,158562.9104,-158533.8752,0,-377.904687,0,10,1,1,,,,
2026-05-08T13:56:40.000+00:00,2026-05-08T08:56:40.000-05:00,0,45,-272,0,-150000,0,845.122192,-269.461243,354.526815,0.567132,60.017525,0,-382.942137,158562.9104,-158514.5184,0,-380.897523,0,10,1,1,,,,
2026-05-08T13:56:42.000+00:00,2026-05-08T08:56:42.000-05:00,0,45,-290,0,-150000,0,845.376831,-269.461243,354.448547,0.566943,60.017525,0,-385.385284,158543.9744,-158514.5184,0,-383.746519,0,10,1,1,,,,
2026-05-08T13:56:44.000+00:00,2026-05-08T08:56:44.000-05:00,0,45,-286,0,-150000,0,845.376831,-269.461243,354.398519,0.566943,60.017525,0,-386.298975,158547.7616,-158545.6576,0,-383.874151,0,10,1,1,,,,
2026-05-08T13:56:46.000+00:00,2026-05-08T08:56:46.000-05:00,0,45,-289,0,-150000,0,845.376831,-269.461243,354.371572,0.566943,60.017525,0,-379.26785,158552.8112,-158538.9248,0,-379.26785,0,10,1,1,,,,
2026-05-08T13:56:48.000+00:00,2026-05-08T08:56:48.000-05:00,0,45,-287,0,-150000,0,845.376831,-269.461243,354.519552,0.566943,60.017525,0,-382.010446,158559.1232,-158552.8112,0,-379.743147,0,10,1,1,,,,
2026-05-08T13:56:50.000+00:00,2026-05-08T08:56:50.000-05:00,0,45,-283,0,-150000,0,845.376831,-269.461243,354.453979,0.564352,60.017525,0,-386.000731,158534.7168,-158477.0672,0,-384.073865,0,10,1,1,,,,
2026-05-08T13:56:52.000+00:00,2026-05-08T08:56:52.000-05:00,0,45,-280,0,-150000,0,845.376831,-269.461243,354.427307,0.577155,60.017525,0,-385.946826,158528.8256,-158486.3248,0,-379.971986,0,10,1,1,,,,
2026-05-08T13:56:54.000+00:00,2026-05-08T08:56:54.000-05:00,0,45,-279,0,-150000,0,845.376831,-260.045227,354.572449,0.561746,60.017525,0,-378.537946,158599.0992,-158594.8912,0,-376.392694,0,10,1,1,,,,
2026-05-08T13:56:56.000+00:00,2026-05-08T08:56:56.000-05:00,0,45,-283,0,-150000,0,845.376831,-275.576324,354.497609,0.561746,60.017525,0,-378.301548,158558.7024,-158515.7808,0,-375.305343,0,10,1,1,,,,
2026-05-08T13:56:58.000+00:00,2026-05-08T08:56:58.000-05:00,0,45,-283,0,-150000,0,845.376831,-275.576324,354.392914,0.561746,60.017525,0,-377.422112,158519.9888,-158510.7312,0,-373.627361,0,10,1,1,,,,
2026-05-08T13:57:00.000+00:00,2026-05-08T08:57:00.000-05:00,0,45,-284,0,-150000,0,845.376831,-275.576324,354.564677,0.561746,60.017525,0,-369.907448,158563.3312,-158551.128,0,-368.539777,0,10,1,1,,,,
2026-05-08T13:57:02.000+00:00,2026-05-08T08:57:02.000-05:00,0,45,-286,0,-150000,0,845.376831,-275.576324,354.59613,0.561746,60.017525,0,-369.700852,158573.8512,-158523.776,0,-368.002861,0,10,1,1,,,,
2026-05-08T13:57:04.000+00:00,2026-05-08T08:57:04.000-05:00,0,45,-283,0,-150000,0,845.376831,-275.576324,354.423574,0.561746,60.017525,0,-378.268539,158498.528,-158481.696,0,-375.40676,0,10,1,1,,,,
2026-05-08T13:57:06.000+00:00,2026-05-08T08:57:06.000-05:00,0,45,-279,0,-150000,0,845.376831,-276.86145,354.361806,0.561746,60.017525,0,-372.627905,158565.4352,-158519.9888,0,-368.925995,0,10,1,1,,,,
2026-05-08T13:57:08.000+00:00,2026-05-08T08:57:08.000-05:00,0,45,-286,0,-150000,0,845.376831,-276.86145,354.586192,0.561746,60.017525,0,-369.479789,158605.832,-158601.2032,0,-367.971448,0,10,1,1,,,,
2026-05-08T13:57:10.000+00:00,2026-05-08T08:57:10.000-05:00,0,45,-285,0,-150000,0,845.376831,-276.86145,354.485616,0.561746,60.017525,0,-371.334126,158576.7968,-158530.9296,0,-369.223004,0,10,1,1,,,,
2026-05-08T13:57:12.000+00:00,2026-05-08T08:57:12.000-05:00,0,45,-289,0,-150000,0,845.376831,-276.86145,354.336273,0.561746,60.017525,0,-370.627254,158481.2752,-158459.3936,0,-368.067495,0,10,1,1,,,,
2026-05-08T13:57:14.000+00:00,2026-05-08T08:57:14.000-05:00,0,45,-347,0,-150000,-352.330795,1120.516113,-276.86145,354.471842,0.676996,60.017525,0,-370.283126,158561.2272,-158504.4192,-323.380641,-367.657527,-870,10,1,1,,,,
2026-05-08T13:57:16.000+00:00,2026-05-08T08:57:16.000-05:00,0,45,-279,0,-150000,0,1169.266724,-293.131775,354.596731,0.689877,60.017525,0,-370.825496,158594.8912,-158591.5248,0,-368.542475,0,10,1,1,,,,
2026-05-08T13:57:18.000+00:00,2026-05-08T08:57:18.000-05:00,0,45,-212,0,-150000,0,840.298889,-282.158508,354.404572,0.555981,60.017525,0,-373.053239,158570.064,-158527.1424,0,-369.626302,0,10,1,1,,,,
2026-05-08T13:57:20.000+00:00,2026-05-08T08:57:20.000-05:00,0,45,-278,0,-150000,0,840.298889,-282.158508,354.418335,0.567805,60.017525,0,-369.285239,158517.0432,-158504.4192,0,-368.406936,0,10,1,1,,,,
2026-05-08T13:57:22.000+00:00,2026-05-08T08:57:22.000-05:00,0,45,-301,0,-150000,0,840.298889,-282.158508,354.425934,0.567805,60.017525,0,-371.587325,158561.2272,-158518.3056,0,-367.597583,0,10,1,1,,,,
2026-05-08T13:57:24.000+00:00,2026-05-08T08:57:24.000-05:00,0,45,-301,0,-150000,0,843.714966,-286.773682,354.489482,0.561003,60.013657,0,-371.548303,158574.272,-158561.648,0,-368.313998,0,10,1,1,,,,
2026-05-08T13:57:26.000+00:00,2026-05-08T08:57:26.000-05:00,0,45,-304,0,-150000,0,843.714966,-269.891907,354.473785,0.55492,60.013657,0,-374.148145,158557.8608,-158531.7712,0,-372.244726,0,10,1,1,,,,
2026-05-08T13:57:28.000+00:00,2026-05-08T08:57:28.000-05:00,0,45,-299,0,-150000,0,843.714966,-269.891907,354.391266,0.568636,60.013657,0,-377.774983,158521.2512,-158509.8896,0,-377.35084,0,10,1,1,,,,
2026-05-08T13:57:30.000+00:00,2026-05-08T08:57:30.000-05:00,0,45,-306,0,-150000,0,843.714966,-269.891907,354.363037,0.568636,60.013657,0,-376.457873,158534.296,-158530.5088,0,-369.114831,0,10,1,1,,,,
2026-05-08T13:57:32.000+00:00,2026-05-08T08:57:32.000-05:00,0,45,-302,0,-150000,0,843.714966,-269.891907,354.524272,0.558036,60.013657,0,-369.568247,158603.3072,-158564.1728,0,-367.725435,0,10,1,1,,,,
2026-05-08T13:57:34.000+00:00,2026-05-08T08:57:34.000-05:00,0,45,-301,0,-150000,0,843.714966,-292.168854,354.494639,0.558036,60.013657,0,-372.31079,158591.9456,-158576.376,0,-371.108481,0,10,1,1,,,,
2026-05-08T13:57:36.000+00:00,2026-05-08T08:57:36.000-05:00,0,45,-295,0,-150000,0,843.714966,-280.412476,354.353485,0.569121,60.013657,0,-379.014427,158524.1968,-158516.6224,0,-377.634638,0,10,1,1,,,,
2026-05-08T13:57:38.000+00:00,2026-05-08T08:57:38.000-05:00,0,45,-292,0,-150000,0,855.995117,-280.412476,354.446442,0.569121,60.013657,0,-386.859692,158551.9696,-158547.3408,0,-385.712271,0,10,1,1,,,,
2026-05-08T13:57:40.000+00:00,2026-05-08T08:57:40.000-05:00,0,45,-290,0,-150000,0,841.439575,-280.412476,354.41037,0.569121,60.013657,0,-384.060971,158524.6176,-158520.8304,0,-382.987755,0,10,1,1,,,,
2026-05-08T13:57:42.000+00:00,2026-05-08T08:57:42.000-05:00,0,45,-287,0,-150000,0,841.439575,-280.412476,354.370066,0.557538,60.013657,0,-377.51675,158539.556,-158510.7312,0,-376.24064,0,10,1,1,,,,
2026-05-08T13:57:44.000+00:00,2026-05-08T08:57:44.000-05:00,0,45,-288,0,-150000,0,841.439575,-280.412476,354.526123,0.567585,60.005985,0,-374.325071,158599.9408,-158562.0688,0,-371.810343,0,10,1,1,,,,
2026-05-08T13:57:46.000+00:00,2026-05-08T08:57:46.000-05:00,0,45,-282,0,-150000,0,841.439575,-280.412476,354.497111,0.567585,60.01609,0,-373.186876,158584.3712,-158518.3056,0,-372.731826,0,10,1,1,,,,
2026-05-08T13:57:48.000+00:00,2026-05-08T08:57:48.000-05:00,0,45,-281,0,-150000,0,841.439575,-280.412476,354.368174,0.567585,60.01609,0,-384.891113,158512.4144,-158490.112,0,-382.243494,0,10,1,1,,,,
2026-05-08T13:57:50.000+00:00,2026-05-08T08:57:50.000-05:00,0,45,-287,0,-150000,0,841.439575,-280.412476,354.416555,0.557008,60.01609,0,-383.282349,158546.92,-158508.2064,0,-382.128106,0,10,1,1,,,,
2026-05-08T13:57:52.000+00:00,2026-05-08T08:57:52.000-05:00,0,45,-288,0,-150000,0,841.439575,-280.412476,354.486715,0.557008,60.01609,0,-382.069147,158589,-158556.5984,0,-381.428763,0,10,1,1,,,,
2026-05-08T13:57:54.000+00:00,2026-05-08T08:57:54.000-05:00,0,45,-284,0,-150000,0,841.439575,-280.412476,354.315531,0.557008,60.01609,0,-383.94016,158509.048,-158465.2848,0,-381.25875,-800,10,1,1,,,,
2026-05-08T13:57:56.000+00:00,2026-05-08T08:57:56.000-05:00,0,45,-279,0,-150000,0,841.439575,-280.412476,354.45988,0.557008,60.01609,0,-383.037145,158539.7664,-158488.8496,0,-380.826503,0,10,1,1,,,,
2026-05-08T13:57:58.000+00:00,2026-05-08T08:57:58.000-05:00,0,45,-281,0,-150000,0,841.439575,-280.412476,354.59789,0.557008,60.01609,0,-386.123578,158605.832,-158596.1536,0,-385.342912,0,10,1,1,,,,
2026-05-08T13:58:00.000+00:00,2026-05-08T08:58:00.000-05:00,0,45,-282,0,-150000,0,841.439575,-280.412476,354.500173,0.557008,60.01609,0,-383.558101,158595.312,-158571.3264,0,-383.386626,0,10,1,1,,,,
2026-05-08T13:58:02.000+00:00,2026-05-08T08:58:02.000-05:00,0,45,-288,0,-150000,0,841.439575,-280.412476,354.374613,0.557008,60.01609,0,-385.431884,158556.5984,-158503.1568,0,-384.417798,0,10,1,1,,,,
2026-05-08T13:58:04.000+00:00,2026-05-08T08:58:04.000-05:00,0,45,-287,0,-150000,0,841.439575,-280.412476,354.530914,0.557008,60.01609,0,-385.664913,158554.9152,-158509.4688,0,-383.861256,0,10,1,1,,,,
2026-05-08T13:58:06.000+00:00,2026-05-08T08:58:06.000-05:00,0,45,-285,0,-150000,0,841.439575,-280.412476,354.512736,0.558851,60.01609,0,-382.24786,158593.6288,-158571.7472,0,-379.301789,0,10,1,1,,,,
2026-05-08T13:58:08.000+00:00,2026-05-08T08:58:08.000-05:00,0,45,-283,0,-150000,0,841.439575,-280.412476,354.423808,0.548635,60.01609,0,-386.07221,158533.8752,-158479.592,0,-380.057339,0,10,1,1,,,,
2026-05-08T13:58:10.000+00:00,2026-05-08T08:58:10.000-05:00,0,45,-280,0,-150000,0,841.439575,-280.412476,354.295319,0.560095,60.01609,0,-383.328114,158496.0032,-158472.4384,0,-381.034092,0,10,1,1,,,,
2026-05-08T13:58:12.000+00:00,2026-05-08T08:58:12.000-05:00,0,45,-276,0,-150000,0,852.14563,-269.430847,354.546377,0.560095,60.01609,0,-380.32253,158602.0448,-158574.272,0,-379.696979,0,10,1,1,,,,
2026-05-08T13:58:14.000+00:00,2026-05-08T08:58:14.000-05:00,0,45,-280,0,-150000,0,852.14563,-279.882324,354.594543,0.571908,60.01609,0,-375.940402,158603.3072,-158576.7968,0,-374.641169,0,10,1,1,,,,
2026-05-08T13:58:16.000+00:00,2026-05-08T08:58:16.000-05:00,0,45,-280,0,-150000,0,848.817078,-279.882324,354.348999,0.571908,60.01609,0,-380.005279,158530.9296,-158473.28,0,-377.725986,0,10,1,1,,,,
2026-05-08T13:58:18.000+00:00,2026-05-08T08:58:18.000-05:00,0,45,-283,0,-150000,0,848.817078,-279.882324,354.091227,0.560692,60.01609,0,-383.466669,158477.9088,-158428.6752,0,-383.466669,0,10,1,1,,,,
2026-05-08T13:58:20.000+00:00,2026-05-08T08:58:20.000-05:00,0,45,-286,0,-150000,0,848.817078,-272.268677,354.546712,0.560692,60.01609,0,-387.340299,158579.3216,-158559.544,0,-385.289817,0,10,1,1,,,,
2026-05-08T13:58:22.000+00:00,2026-05-08T08:58:22.000-05:00,0,45,-289,0,-150000,0,848.817078,-284.040375,354.546712,0.560692,60.01609,0,-386.799645,158561.648,-158546.92,0,-385.134354,0,10,1,1,,,,
2026-05-08T13:58:24.000+00:00,2026-05-08T08:58:24.000-05:00,0,45,-289,0,-150000,0,848.358276,-280.382355,354.300171,0.559307,60.004097,0,-387.316318,158524.6176,-158509.8896,0,-384.53349,0,10,1,1,,,,
2026-05-08T13:58:26.000+00:00,2026-05-08T08:58:26.000-05:00,0,45,-286,0,-150000,0,848.358276,-280.382355,354.356537,0.559307,60.004097,0,-377.586592,158553.6528,-158503.5776,0,-377.249247,0,10,1,1,,,,
2026-05-08T13:58:28.000+00:00,2026-05-08T08:58:28.000-05:00,0,45,-287,0,-150000,0,848.358276,-280.382355,354.530334,0.559307,59.994606,0,-372.303569,158585.2128,-158578.48,0,-368.601099,0,10,1,1,,,,
2026-05-08T13:58:30.000+00:00,2026-05-08T08:58:30.000-05:00,0,45,-281,0,-150000,0,848.358276,-280.382355,354.503103,0.559307,59.994606,0,-371.945523,158585.6336,-158572.168,0,-369.38814,0,10,1,1,,,,
2026-05-08T13:58:32.000+00:00,2026-05-08T08:58:32.000-05:00,0,45,-277,0,-150000,0,848.358276,-280.382355,354.505341,0.571706,59.994606,0,-375.26495,158515.7808,-158479.1712,0,-373.245212,0,10,1,1,,,,
2026-05-08T13:58:34.000+00:00,2026-05-08T08:58:34.000-05:00,0,45,-283,0,-150000,0,848.358276,-280.382355,354.389435,0.559411,59.994606,0,-378.76141,158537.2416,-158468.6512,0,-376.142295,0,10,1,1,,,,
2026-05-08T13:58:36.000+00:00,2026-05-08T08:58:36.000-05:00,0,45,-281,0,-150000,0,848.358276,-280.382355,354.635834,0.559411,59.994606,0,-373.045164,158657.1696,-158631.08,0,-373.045164,0,10,1,1,,,,
2026-05-08T13:58:38.000+00:00,2026-05-08T08:58:38.000-05:00,0,45,-283,0,-150000,0,837.805969,-280.382355,354.604685,0.559411,59.983994,0,-372.531676,158644.5456,-158562.0688,0,-370.626331,0,10,1,1,,,,
2026-05-08T13:58:40.000+00:00,2026-05-08T08:58:40.000-05:00,0,45,-284,0,-150000,0,849.485474,-280.382355,354.395915,0.571689,59.983994,0,-373.239977,158535.9792,-158501.4736,0,-371.954124,0,10,1,1,,,,
2026-05-08T13:58:42.000+00:00,2026-05-08T08:58:42.000-05:00,0,45,-290,0,-150000,0,849.485474,-280.382355,354.334605,0.571689,59.983994,0,-382.310381,158507.3648,-158498.1072,0,-379.367802,0,10,1,1,,,,
2026-05-08T13:58:44.000+00:00,2026-05-08T08:58:44.000-05:00,0,45,-287,0,-150000,0,849.485474,-280.382355,354.570984,0.571689,59.983994,0,-384.06885,158580.584,-158554.4944,0,-378.282503,0,10,1,1,,,,
2026-05-08T13:58:46.000+00:00,2026-05-08T08:58:46.000-05:00,0,45,-288,0,-150000,0,849.485474,-280.382355,354.517955,0.558752,59.983994,0,-377.412719,158567.5392,-158531.7712,0,-376.841497,0,10,1,1,,,,
2026-05-08T13:58:48.000+00:00,2026-05-08T08:58:48.000-05:00,0,45,-288,0,-150000,0,849.485474,-280.382355,354.415802,0.558752,59.983994,0,-380.88234,158535.1376,-158525.0384,0,-380.365234,0,10,1,1,,,,
2026-05-08T13:58:50.000+00:00,2026-05-08T08:58:50.000-05:00,0,45,-282,0,-150000,0,838.752747,-270.245392,354.41924,0.571977,59.983994,0,-382.329284,158563.752,-158553.6528,0,-380.539675,0,10,1,1,,,,
2026-05-08T13:58:52.000+00:00,2026-05-08T08:58:52.000-05:00,0,45,-286,0,-150000,0,838.752747,-270.245392,354.510437,0.571977,59.983994,0,-382.978664,158583.1088,-158574.6928,0,-380.820507,0,10,1,1,,,,
2026-05-08T13:58:54.000+00:00,2026-05-08T08:58:54.000-05:00,0,45,-278,0,-150000,0,838.752747,-283.09787,354.429657,0.571977,59.983994,0,-387.663989,158545.6576,-158507.3648,0,-384.52283,0,10,1,1,,,,
2026-05-08T13:58:56.000+00:00,2026-05-08T08:58:56.000-05:00,0,45,-280,0,-150000,0,838.752747,-272.74173,354.421926,0.571977,59.983994,0,-381.887226,158523.3552,-158511.9936,0,-379.625502,0,10,1,1,,,,
2026-05-08T13:58:58.000+00:00,2026-05-08T08:58:58.000-05:00,0,45,-283,0,-150000,0,838.752747,-272.74173,354.542542,0.565986,59.994019,0,-383.046557,158599.9408,-158582.2672,0,-377.826024,0,10,1,1,,,,
2026-05-08T13:59:00.000+00:00,2026-05-08T08:59:00.000-05:00,0,45,-284,0,-150000,0,838.752747,-272.74173,354.665639,0.565986,59.994019,0,-386.751774,158606.6736,-158560.8064,0,-386.035382,0,10,1,1,,,,
2026-05-08T13:59:02.000+00:00,2026-05-08T08:59:02.000-05:00,0,45,-279,0,-150000,0,838.752747,-272.74173,354.493846,0.565986,60.008007,0,-384.852999,158578.0592,-158563.3312,0,-381.564627,0,10,1,1,,,,
2026-05-08T13:59:04.000+00:00,2026-05-08T08:59:04.000-05:00,0,45,-285,0,-150000,0,838.752747,-272.74173,354.55014,0.576265,60.008007,0,-386.435106,158585.2128,-158562.0688,0,-383.301843,0,10,1,1,,,,
2026-05-08T13:59:06.000+00:00,2026-05-08T08:59:06.000-05:00,0,45,-291,0,-150000,0,849.011475,-272.74173,354.392537,0.576265,60.008007,0,-382.986392,158524.6176,-158506.1024,0,-380.827857,0,10,1,1,,,,
2026-05-08T13:59:08.000+00:00,2026-05-08T08:59:08.000-05:00,0,45,-289,0,-150000,0,849.011475,-272.74173,354.456604,0.560425,60.008007,0,-380.01804,158538.0832,-158517.0432,0,-377.278506,0,10,1,1,,,,
2026-05-08T13:59:10.000+00:00,2026-05-08T08:59:10.000-05:00,0,45,-288,0,-150000,0,849.011475,-272.74173,354.393046,0.560425,60.008007,0,-372.536524,158542.712,-158492.6368,0,-366.111249,0,10,1,1,,,,
2026-05-08T13:59:12.000+00:00,2026-05-08T08:59:12.000-05:00,0,45,-290,0,-150000,0,849.011475,-248.875641,354.511414,0.561265,60.008007,0,-366.756703,158588.5792,-158540.1872,0,-365.468382,0,10,1,1,,,,
2026-05-08T13:59:14.000+00:00,2026-05-08T08:59:14.000-05:00,0,45,-281,0,-150000,0,849.011475,-265.200195,354.577271,0.561265,60.008007,0,-368.157105,158591.9456,-158589.4208,0,-367.244217,0,10,1,1,,,,
2026-05-08T13:59:16.000+00:00,2026-05-08T08:59:16.000-05:00,0,45,-282,0,-150000,0,849.011475,-276.986908,354.498006,0.561265,60.008007,0,-372.739066,158573.4304,-158541.4496,0,-371.712115,0,10,1,1,,,,
2026-05-08T13:59:18.000+00:00,2026-05-08T08:59:18.000-05:00,0,45,-283,0,-150000,0,849.011475,-279.344971,354.36497,0.572021,60.008007,0,-369.591031,158568.3808,-158528.8256,0,-368.595952,0,10,1,1,,,,
2026-05-08T13:59:20.000+00:00,2026-05-08T08:59:20.000-05:00,0,45,-288,0,-150000,0,849.011475,-279.344971,354.582448,0.572021,60.008007,0,-368.945996,158603.3072,-158587.3168,0,-367.217762,0,10,1,1,,,,
2026-05-08T13:59:22.000+00:00,2026-05-08T08:59:22.000-05:00,0,45,-282,0,-150000,0,849.011475,-294.967316,354.564097,0.555601,60.008007,0,-370.85103,158605.832,-158565.0144,0,-367.850364,0,10,1,1,,,,
2026-05-08T13:59:24.000+00:00,2026-05-08T08:59:24.000-05:00,0,45,-286,0,-150000,0,846.329407,-280.022308,354.43276,0.567623,60.013271,0,-375.953561,158547.3408,-158515.7808,0,-376.716683,0,10,1,1,,,,
2026-05-08T13:59:26.000+00:00,2026-05-08T08:59:26.000-05:00,0,45,-288,0,-150000,0,851.732849,-280.022308,354.490774,0.567623,60.013271,0,-381.74326,158565.0144,-158558.2816,0,-379.484185,0,10,1,1,,,,
2026-05-08T13:59:28.000+00:00,2026-05-08T08:59:28.000-05:00,0,45,-291,0,-150000,0,838.206543,-280.022308,354.516134,0.567623,60.013271,0,-382.931719,158597.416,-158573.4304,0,-380.412534,0,10,1,1,,,,
2026-05-08T13:59:30.000+00:00,2026-05-08T08:59:30.000-05:00,0,45,-298,0,-150000,0,838.206543,-280.022308,354.471263,0.567623,60.013271,0,-381.77039,158568.3808,-158534.296,0,-381.081649,0,10,1,1,,,,
2026-05-08T13:59:32.000+00:00,2026-05-08T08:59:32.000-05:00,0,45,-310,0,-150000,0,838.206543,-280.022308,354.438761,0.567623,60.013271,0,-382.907468,158549.4448,-158537.6624,0,-381.095768,0,10,1,1,,,,
2026-05-08T13:59:34.000+00:00,2026-05-08T08:59:34.000-05:00,0,45,-311,0,-150000,0,838.206543,-280.022308,354.534353,0.567623,60.013271,0,-379.284004,158600.3616,-158579.3216,0,-377.821689,0,10,1,1,,,,
2026-05-08T13:59:36.000+00:00,2026-05-08T08:59:36.000-05:00,0,45,-306,0,-150000,0,838.206543,-280.022308,354.499715,0.55519,60.013271,0,-383.236615,158591.9456,-158552.3904,0,-380.582552,0,10,1,1,,,,
2026-05-08T13:59:38.000+00:00,2026-05-08T08:59:38.000-05:00,0,45,-307,0,-150000,0,838.206543,-280.022308,354.388865,0.55519,60.013271,0,-383.467833,158533.8752,-158525.0384,0,-383.083231,0,10,1,1,,,,
2026-05-08T13:59:40.000+00:00,2026-05-08T08:59:40.000-05:00,0,45,-305,0,-150000,0,838.206543,-280.022308,354.563721,0.55519,60.013271,0,-382.536972,158602.8864,-158575.9552,0,-381.230379,0,10,1,1,,,,
2026-05-08T13:59:42.000+00:00,2026-05-08T08:59:42.000-05:00,0,45,-304,0,-150000,0,838.206543,-280.022308,354.563721,0.55519,60.013271,0,-383.911152,158597.416,-158580.1632,0,-380.810546,0,10,1,1,,,,
2026-05-08T13:59:44.000+00:00,2026-05-08T08:59:44.000-05:00,0,45,-299,0,-150000,0,838.206543,-280.022308,354.343638,0.565958,60.013271,0,-384.160106,158536.8208,-158523.3552,0,-383.019589,0,10,1,1,,,,
2026-05-08T13:59:46.000+00:00,2026-05-08T08:59:46.000-05:00,0,45,-295,0,-150000,0,838.206543,-280.022308,354.564026,0.565958,60.013271,0,-383.310779,158589.4208,-158553.6528,0,-382.00073,0,10,1,1,,,,
2026-05-08T13:59:48.000+00:00,2026-05-08T08:59:48.000-05:00,0,45,-295,0,-150000,0,838.206543,-280.022308,354.640991,0.565958,60.013271,0,-381.893042,158610.04,-158597.8368,0,-381.503732,0,10,1,1,,,,
2026-05-08T13:59:50.000+00:00,2026-05-08T08:59:50.000-05:00,0,45,-295,0,-150000,0,838.206543,-280.022308,354.560059,0.565958,60.013271,0,-386.171895,158583.1088,-158538.0832,0,-383.136069,0,10,1,1,,,,
2026-05-08T13:59:52.000+00:00,2026-05-08T08:59:52.000-05:00,0,45,-291,0,-150000,0,851.54895,-270.853241,354.201385,0.553894,60.013271,0,-386.665014,158456.8688,-158429.9376,0,-384.62112,0,10,1,1,,,,
2026-05-08T13:59:54.000+00:00,2026-05-08T08:59:54.000-05:00,0,45,-290,0,-150000,0,839.620789,-282.83667,354.312581,0.552528,60.013271,0,-384.290345,158569.2224,-158515.36,0,-379.746845,0,10,1,1,,,,
2026-05-08T13:59:56.000+00:00,2026-05-08T08:59:56.000-05:00,0,45,-284,0,-150000,0,850.269836,-282.83667,354.579152,0.552528,59.997749,0,-379.667799,158607.0944,-158581.8464,0,-378.725433,0,10,1,1,,,,
2026-05-08T13:59:58.000+00:00,2026-05-08T08:59:58.000-05:00,0,45,-284,0,-150000,0,850.269836,-282.83667,354.539581,0.552528,59.987728,0,-373.264444,158585.6336,-158583.1088,0,-372.431864,0,10,1,1,,,,
2026-05-08T14:00:00.000+00:00,2026-05-08T09:00:00.000-05:00,0,45,-414,0,-150000,0,955.537415,-282.83667,354.561523,0.602549,59.987728,0,-370.628015,158571.7472,-158570.064,0,-369.155838,0,10,1,1,,,,
2026-05-08T14:00:02.000+00:00,2026-05-08T09:00:02.000-05:00,0,45,-337,0,-150000,0,840.906311,-282.83667,354.459941,0.560089,59.987728,0,-369.866462,158562.0688,-158550.7072,0,-367.083569,0,10,1,1,,,,
2026-05-08T14:00:04.000+00:00,2026-05-08T09:00:04.000-05:00,0,45,-302,0,-150000,0,840.906311,-282.83667,354.526927,0.560089,59.987728,0,-369.510736,158602.0448,-158591.104,0,-369.116011,0,10,1,1,,,,
2026-05-08T14:00:06.000+00:00,2026-05-08T09:00:06.000-05:00,0,45,-301,0,-150000,0,840.906311,-284.595215,354.588013,0.560089,59.987728,0,-371.449693,158601.624,-158589.8416,0,-368.341354,-270,10,1,1,,,,
2026-05-08T14:00:08.000+00:00,2026-05-08T09:00:08.000-05:00,0,45,-308,0,-150000,0,840.906311,-284.595215,354.525482,0.560089,59.987728,0,-370.44095,158523.3552,-158511.152,0,-369.495231,-590,10,1,1,,,,
2026-05-08T14:00:10.000+00:00,2026-05-08T09:00:10.000-05:00,0,45,-308,0,-150000,0,840.906311,-284.595215,354.335378,0.560089,59.987728,0,-384.8885,158496.424,-158476.6464,0,-381.591324,-600,10,1,1,,,,
2026-05-08T14:00:12.000+00:00,2026-05-08T09:00:12.000-05:00,0,45,-307,0,-150000,0,849.755798,-307.755066,354.601501,0.573576,59.987728,0,-389.07396,158616.7728,-158595.312,0,-385.379292,-700,10,1,1,,,,
2026-05-08T14:00:14.000+00:00,2026-05-08T09:00:14.000-05:00,0,45,-310,0,-150000,0,852.114502,-284.034485,354.648224,0.562819,59.987728,0,-379.947407,158597.8368,-158597.416,0,-379.363002,-580,10,1,1,,,,
2026-05-08T14:00:16.000+00:00,2026-05-08T09:00:16.000-05:00,0,45,-305,0,-150000,0,852.114502,-284.034485,354.627767,0.548875,59.987728,0,-380.663136,158572.5888,-158535.1376,0,-380.663136,-290,10,1,1,,,,
2026-05-08T14:00:18.000+00:00,2026-05-08T09:00:18.000-05:00,0,45,-302,0,-150000,0,847.108032,-287.006683,354.429718,0.548875,59.987728,0,-373.585848,158541.8704,-158533.0336,0,-372.743798,-350,10,1,1,,,,
2026-05-08T14:00:20.000+00:00,2026-05-08T09:00:20.000-05:00,0,45,-296,0,-150000,0,847.108032,-287.006683,354.483114,0.559046,59.987728,0,-378.211235,158560.8064,-158552.8112,0,-375.799389,-640,10,1,1,,,,
2026-05-08T14:00:22.000+00:00,2026-05-08T09:00:22.000-05:00,0,45,-298,0,-150000,0,847.108032,-287.006683,354.472076,0.548403,59.987728,0,-378.940073,158558.2816,-158551.5488,0,-376.46951,-450,10,1,1,,,,
2026-05-08T14:00:24.000+00:00,2026-05-08T09:00:24.000-05:00,0,45,-294,0,-150000,0,838.201477,-286.384369,354.435771,0.551023,59.982391,0,-377.363391,158536.8208,-158530.5088,0,-377.013499,-450,10,1,1,,,,
2026-05-08T14:00:26.000+00:00,2026-05-08T09:00:26.000-05:00,0,45,-289,0,-150000,0,838.201477,-286.384369,354.346893,0.551023,59.982391,0,-374.428094,158534.296,-158507.3648,0,-371.334462,-400,10,1,1,,,,
2026-05-08T14:00:28.000+00:00,2026-05-08T09:00:28.000-05:00,0,45,-287,0,-150000,0,838.201477,-273.878296,354.505778,0.513816,59.982391,0,-369.205236,158558.7024,-158555.336,0,-366.887101,-190,10,1,1,,,,
2026-05-08T14:00:30.000+00:00,2026-05-08T09:00:30.000-05:00,0,45,-279,0,-150000,0,838.201477,-288.645325,354.398549,0.541552,59.982391,0,-370.477929,158534.7168,-158533.4544,0,-369.879324,-140,10,1,1,,,,
2026-05-08T14:00:32.000+00:00,2026-05-08T09:00:32.000-05:00,0,45,-286,0,-150000,0,856.207947,-288.645325,354.39505,0.548445,59.982391,0,-377.393116,158525.0384,-158502.736,0,-377.222566,0,10,1,1,,,,
2026-05-08T14:00:34.000+00:00,2026-05-08T09:00:34.000-05:00,0,45,-283,0,-150000,0,843.463745,-289.648834,354.459483,0.548445,59.982391,0,-382.867401,158547.3408,-158518.3056,0,-381.879897,0,10,1,1,,,,
2026-05-08T14:00:36.000+00:00,2026-05-08T09:00:36.000-05:00,0,45,-290,0,-150000,0,843.463745,-287.721954,354.50059,0.564539,59.982391,0,-380.30273,158569.6432,-158554.0736,0,-379.677142,0,10,1,1,,,,
2026-05-08T14:00:38.000+00:00,2026-05-08T09:00:38.000-05:00,0,45,-287,0,-150000,0,843.463745,-287.721954,354.353455,0.564539,59.982391,0,-382.719279,158504.84,-158498.9488,0,-382.604815,0,10,1,1,,,,
2026-05-08T14:00:40.000+00:00,2026-05-08T09:00:40.000-05:00,0,45,-287,0,-150000,0,842.66156,-287.721954,354.3815,0.564539,59.982391,0,-387.387034,158551.128,-158513.6768,0,-385.547571,0,10,1,1,,,,
2026-05-08T14:00:42.000+00:00,2026-05-08T09:00:42.000-05:00,0,45,-288,0,-150000,0,837.880981,-287.721954,354.58551,0.564539,59.977692,0,-387.168305,158602.0448,-158583.1088,0,-383.864266,0,10,1,1,,,,
2026-05-08T14:00:44.000+00:00,2026-05-08T09:00:44.000-05:00,0,45,-292,0,-150000,0,852.370667,-290.270721,354.523397,0.561412,59.977692,0,-386.582744,158524.1968,-158506.5232,0,-381.760318,0,10,1,1,,,,
2026-05-08T14:00:46.000+00:00,2026-05-08T09:00:46.000-05:00,0,45,-283,0,-150000,0,838.781738,-290.270721,354.401276,0.561412,59.977692,0,-381.425571,158536.8208,-158535.9792,0,-376.79415,0,10,1,1,,,,
2026-05-08T14:00:48.000+00:00,2026-05-08T09:00:48.000-05:00,0,45,-282,0,-150000,0,851.698242,-290.270721,354.391296,0.561412,59.977692,0,-383.928146,158558.2816,-158515.7808,0,-382.013308,0,10,1,1,,,,
2026-05-08T14:00:50.000+00:00,2026-05-08T09:00:50.000-05:00,0,45,-285,0,-150000,0,839.345642,-290.270721,354.479055,0.54522,59.977692,0,-387.027518,158544.3952,-158527.1424,0,-386.625956,0,10,1,1,,,,
2026-05-08T14:00:52.000+00:00,2026-05-08T09:00:52.000-05:00,0,45,-286,0,-150000,0,839.345642,-290.270721,354.377686,0.54522,59.977692,0,-386.379686,158531.7712,-158530.088,0,-384.036334,0,10,1,1,,,,
2026-05-08T14:00:54.000+00:00,2026-05-08T09:00:54.000-05:00,0,45,-284,0,-150000,0,847.090637,-290.270721,354.438446,0.552709,59.977692,0,-386.103748,158536.8208,-158521.672,0,-384.407182,0,10,1,1,,,,
2026-05-08T14:00:56.000+00:00,2026-05-08T09:00:56.000-05:00,0,45,-296,0,-150000,0,857.603271,-290.270721,354.519501,0.552709,59.977692,0,-384.933763,158556.5984,-158545.2368,0,-384.477017,0,10,1,1,,,,
2026-05-08T14:00:58.000+00:00,2026-05-08T09:00:58.000-05:00,0,45,-297,0,-150000,0,857.603271,-290.270721,354.394623,0.552709,59.977692,0,-388.304899,158523.3552,-158522.0928,0,-382.01141,0,10,1,1,,,,
2026-05-08T14:01:00.000+00:00,2026-05-08T09:01:00.000-05:00,0,45,-302,0,-150000,0,847.183105,-279.8125,354.39974,0.552709,59.977692,0,-376.969179,158538.9248,-158516.2016,0,-376.453373,0,10,1,1,,,,
2026-05-08T14:01:02.000+00:00,2026-05-08T09:01:02.000-05:00,0,45,-306,0,-150000,0,847.183105,-292.206665,354.465373,0.552709,59.977692,0,-378.205163,158579.3216,-158554.9152,0,-378.412352,0,10,1,1,,,,
2026-05-08T14:01:04.000+00:00,2026-05-08T09:01:04.000-05:00,0,45,-309,0,-150000,0,847.183105,-292.206665,354.384084,0.552709,59.977692,0,-383.909488,158535.9792,-158519.568,0,-383.574566,-30,10,1,1,,,,
2026-05-08T14:01:06.000+00:00,2026-05-08T09:01:06.000-05:00,0,45,-312,0,-150000,0,847.183105,-292.206665,354.501495,0.552709,59.977692,0,-381.223677,158565.0144,-158564.1728,0,-380.434423,0,10,1,1,,,,
2026-05-08T14:01:08.000+00:00,2026-05-08T09:01:08.000-05:00,0,45,-306,0,-150000,0,847.183105,-281.045471,354.553741,0.562913,59.977692,0,-384.15102,158574.6928,-158540.608,0,-378.666156,0,10,1,1,,,,
2026-05-08T14:01:10.000+00:00,2026-05-08T09:01:10.000-05:00,0,45,-297,0,-150000,0,847.183105,-284.679993,354.488658,0.562913,59.977692,0,-381.635152,158538.9248,-158511.5728,0,-379.583732,0,10,1,1,,,,
2026-05-08T14:01:12.000+00:00,2026-05-08T09:01:12.000-05:00,0,45,-297,0,-150000,0,847.183105,-284.679993,354.532939,0.57085,59.977692,0,-379.492788,158586.896,-158553.6528,0,-377.935037,0,10,1,1,,,,
2026-05-08T14:01:14.000+00:00,2026-05-08T09:01:14.000-05:00,0,45,-287,0,-150000,0,847.183105,-284.679993,354.48408,0.57085,59.977692,0,-388.816221,158538.0832,-158474.1216,0,-384.131115,0,10,1,1,,,,
2026-05-08T14:01:16.000+00:00,2026-05-08T09:01:16.000-05:00,0,45,-287,0,-150000,0,847.183105,-273.924408,354.506571,0.566971,59.977692,0,-385.956694,158588.1584,-158521.2512,0,-385.596405,0,10,1,1,,,,
2026-05-08T14:01:18.000+00:00,2026-05-08T09:01:18.000-05:00,0,45,-280,0,-150000,0,847.183105,-273.924408,354.500966,0.55697,59.977692,0,-383.043214,158578.0592,-158554.4944,0,-383.024949,0,10,1,1,,,,
2026-05-08T14:01:20.000+00:00,2026-05-08T09:01:20.000-05:00,0,45,-286,0,-150000,0,847.183105,-286.401001,354.42805,0.55697,59.977692,0,-383.641226,158553.232,-158539.3456,0,-381.088526,0,10,1,1,,,,
2026-05-08T14:01:22.000+00:00,2026-05-08T09:01:22.000-05:00,0,45,-281,0,-150000,0,847.183105,-286.401001,354.418742,0.55697,59.977692,0,-378.868348,158533.4544,-158525.4592,0,-377.588433,-140,10,1,1,,,,
2026-05-08T14:01:24.000+00:00,2026-05-08T09:01:24.000-05:00,0,45,-290,0,-150000,0,844.5047,-295.878723,354.473175,0.555036,59.9786,0,-370.7078,158554.0736,-158553.232,0,-368.710139,0,10,1,1,,,,
2026-05-08T14:01:26.000+00:00,2026-05-08T09:01:26.000-05:00,0,45,-287,0,-150000,0,844.5047,-295.878723,354.499919,0.553612,59.9786,0,-370.624994,158562.9104,-158560.8064,0,-368.39339,0,10,1,1,,,,
2026-05-08T14:01:28.000+00:00,2026-05-08T09:01:28.000-05:00,0,45,-286,0,-150000,0,844.5047,-285.725494,354.389272,0.569217,59.9786,0,-374.907985,158528.4048,-158515.36,0,-369.975445,0,10,1,1,,,,
2026-05-08T14:01:30.000+00:00,2026-05-08T09:01:30.000-05:00,0,45,-290,0,-150000,0,844.5047,-285.725494,354.451569,0.569217,59.9786,0,-377.128682,158578.0592,-158546.92,0,-376.162024,0,10,1,1,,,,
2026-05-08T14:01:32.000+00:00,2026-05-08T09:01:32.000-05:00,0,45,-288,0,-150000,0,844.5047,-285.725494,354.568665,0.569217,59.9786,0,-376.619477,158582.2672,-158565.4352,0,-375.374249,0,10,1,1,,,,
2026-05-08T14:01:34.000+00:00,2026-05-08T09:01:34.000-05:00,0,45,-284,0,-150000,0,844.5047,-285.725494,354.568665,0.569217,59.9786,0,-377.254145,158514.5184,-158494.7408,0,-373.599149,0,10,1,1,,,,
2026-05-08T14:01:36.000+00:00,2026-05-08T09:01:36.000-05:00,0,45,-604,0,-150000,0,848.858032,-285.725494,354.273142,0.570422,59.9786,0,-378.296235,158512.4144,-158500.2112,0,-374.833518,-290,10,1,1,,,,
2026-05-08T14:01:38.000+00:00,2026-05-08T09:01:38.000-05:00,0,45,-341,0,-150000,0,848.858032,-286.174622,354.579325,0.570422,59.9786,0,-373.789861,158605.832,-158581.0048,0,-371.226187,0,10,1,1,,,,
2026-05-08T14:01:40.000+00:00,2026-05-08T09:01:40.000-05:00,0,45,-287,0,-150000,0,848.858032,-297.208557,354.474243,0.571573,59.9786,0,-370.032231,158602.8864,-158542.712,0,-368.424415,0,10,1,1,,,,
2026-05-08T14:01:42.000+00:00,2026-05-08T09:01:42.000-05:00,0,45,-286,0,-150000,0,848.858032,-297.208557,354.366007,0.571573,59.9786,0,-369.073053,158495.5824,-158486.3248,0,-368.388921,0,10,1,1,,,,
2026-05-08T14:01:44.000+00:00,2026-05-08T09:01:44.000-05:00,0,45,-288,0,-150000,0,848.858032,-286.463074,354.376485,0.571573,59.9786,0,-371.307312,158529.2464,-158508.2064,0,-369.667251,-310,10,1,1,,,,
2026-05-08T14:01:46.000+00:00,2026-05-08T09:01:46.000-05:00,0,45,-287,0,-150000,0,848.858032,-286.463074,354.47877,0.571573,59.9786,0,-371.819558,158595.312,-158586.0544,0,-369.535646,-490,10,1,1,,,,
2026-05-08T14:01:48.000+00:00,2026-05-08T09:01:48.000-05:00,0,45,-291,0,-150000,0,848.858032,-286.463074,354.504466,0.567256,59.9786,0,-369.381038,158578.0592,-158514.9392,0,-369.304246,-160,10,1,1,,,,
2026-05-08T14:01:50.000+00:00,2026-05-08T09:01:50.000-05:00,0,45,-290,0,-150000,0,848.858032,-298.17926,354.459727,0.587594,59.9786,0,-374.274487,158531.7712,-158490.5328,0,-373.408849,-110,10,1,1,,,,
2026-05-08T14:01:52.000+00:00,2026-05-08T09:01:52.000-05:00,0,45,-297,0,-150000,0,848.858032,-285.757233,354.599701,0.571646,59.9786,0,-375.237834,158617.6144,-158578.0592,0,-372.430806,0,10,1,1,,,,
2026-05-08T14:01:54.000+00:00,2026-05-08T09:01:54.000-05:00,0,45,-324,0,-150000,0,848.858032,-285.757233,354.599701,0.55295,59.9786,0,-376.283637,158589.4208,-158525.0384,0,-374.194013,-570,10,1,1,,,,
2026-05-08T14:01:56.000+00:00,2026-05-08T09:01:56.000-05:00,0,45,-373,0,-150000,0,848.858032,-285.757233,354.314463,0.5685,59.9786,0,-378.218394,158512.4144,-158477.488,0,-377.754472,-470,10,1,1,,,,
2026-05-08T14:01:58.000+00:00,2026-05-08T09:01:58.000-05:00,0,45,-319,0,-150000,0,848.858032,-285.757233,354.495056,0.5685,59.9786,0,-379.768461,158610.8816,-158528.8256,0,-377.913766,-320,10,1,1,,,,
2026-05-08T14:02:00.000+00:00,2026-05-08T09:02:00.000-05:00,0,45,-313,0,-150000,0,848.858032,-285.757233,354.539246,0.57331,59.9786,0,-381.659852,158585.6336,-158570.4848,0,-380.744108,-470,10,1,1,,,,
2026-05-08T14:02:02.000+00:00,2026-05-08T09:02:02.000-05:00,0,45,-306,0,-150000,0,848.858032,-285.757233,354.523499,0.55556,59.9786,0,-378.974318,158551.9696,-158509.4688,0,-378.974318,-100,10,1,1,,,,
2026-05-08T14:02:04.000+00:00,2026-05-08T09:02:04.000-05:00,0,45,-311,0,-150000,0,848.858032,-285.757233,354.291473,0.573618,59.9786,0,-379.476691,158572.5888,-158502.3152,0,-378.462542,-100,10,1,1,,,,
2026-05-08T14:02:06.000+00:00,2026-05-08T09:02:06.000-05:00,0,45,-297,0,-150000,0,848.858032,-285.757233,354.566783,0.545376,59.9786,0,-375.722404,158600.3616,-158588.1584,0,-374.770657,-290,10,1,1,,,,
2026-05-08T14:02:08.000+00:00,2026-05-08T09:02:08.000-05:00,0,45,-289,0,-150000,0,848.858032,-282.670197,354.51889,0.563259,59.9786,0,-380.964906,158557.8608,-158540.1872,0,-379.467509,-520,10,1,1,,,,
2026-05-08T14:02:10.000+00:00,2026-05-08T09:02:10.000-05:00,0,45,-289,0,-150000,0,848.858032,-283.737671,354.626343,0.565522,59.9786,0,-379.211814,158573.8512,-158538.504,0,-379.211814,-500,10,1,1,,,,
2026-05-08T14:02:12.000+00:00,2026-05-08T09:02:12.000-05:00,0,45,-286,0,-150000,0,848.858032,-283.737671,354.535492,0.565522,59.9786,0,-382.108405,158589.4208,-158564.5936,0,-380.788939,-500,10,1,1,,,,
2026-05-08T14:02:14.000+00:00,2026-05-08T09:02:14.000-05:00,0,45,-279,0,-150000,0,855.375244,-283.737671,354.495748,0.570868,59.9786,0,-386.962991,158529.6672,-158501.0528,0,-385.682076,-460,10,1,1,,,,
2026-05-08T14:02:16.000+00:00,2026-05-08T09:02:16.000-05:00,0,45,-281,0,-150000,0,847.282959,-283.737671,354.387563,0.570868,59.9786,0,-383.384258,158568.8016,-158509.8896,0,-382.666256,-460,10,1,1,,,,
2026-05-08T14:02:18.000+00:00,2026-05-08T09:02:18.000-05:00,0,45,-282,0,-150000,0,847.282959,-283.737671,354.532196,0.569964,59.9786,0,-384.414841,158582.688,-158574.272,0,-383.478197,-400,10,1,1,,,,
2026-05-08T14:02:20.000+00:00,2026-05-08T09:02:20.000-05:00,0,45,-286,0,-150000,0,847.282959,-283.737671,354.489227,0.569434,59.9786,0,-383.123712,158562.9104,-158533.8752,0,-382.437144,-820,10,1,1,,,,
2026-05-08T14:02:22.000+00:00,2026-05-08T09:02:22.000-05:00,0,45,-282,0,-150000,0,847.282959,-283.737671,354.479675,0.554247,59.9786,0,-382.495183,158574.6928,-158552.3904,0,-380.738076,0,10,1,1,,,,
2026-05-08T14:02:24.000+00:00,2026-05-08T09:02:24.000-05:00,0,45,-289,0,-150000,0,847.612,-296.537506,354.383464,0.571868,59.984375,0,-381.827332,158535.1376,-158522.0928,0,-380.197876,0,10,1,1,,,,
2026-05-08T14:02:26.000+00:00,2026-05-08T09:02:26.000-05:00,0,45,-290,0,-150000,0,847.612,-296.537506,354.441254,0.571868,59.984375,0,-380.86475,158549.024,-158527.5632,0,-379.24507,0,10,1,1,,,,
2026-05-08T14:02:28.000+00:00,2026-05-08T09:02:28.000-05:00,0,45,-286,0,-150000,0,847.612,-283.884705,354.541982,0.545659,59.984375,0,-379.42817,158607.936,-158584.3712,0,-379.140479,0,10,1,1,,,,
2026-05-08T14:02:30.000+00:00,2026-05-08T09:02:30.000-05:00,0,45,-287,0,-150000,0,847.612,-283.884705,354.429454,0.572692,59.989342,0,-387.365402,158560.3856,-158507.7856,0,-385.692496,0,10,1,1,,,,
2026-05-08T14:02:32.000+00:00,2026-05-08T09:02:32.000-05:00,0,45,-288,0,-150000,0,847.612,-283.884705,354.419098,0.559035,59.989342,0,-386.054614,158521.672,-158487.1664,0,-383.793424,0,10,1,1,,,,
2026-05-08T14:02:34.000+00:00,2026-05-08T09:02:34.000-05:00,0,45,-291,0,-150000,0,847.612,-283.884705,354.53127,0.559035,59.989342,0,-385.604324,158581.8464,-158538.504,0,-379.901904,0,10,1,1,,,,
2026-05-08T14:02:36.000+00:00,2026-05-08T09:02:36.000-05:00,0,45,-293,0,-150000,0,853.074402,-283.884705,354.62616,0.56945,60.000534,0,-378.076779,158612.9856,-158552.8112,0,-375.855669,0,10,1,1,,,,
2026-05-08T14:02:38.000+00:00,2026-05-08T09:02:38.000-05:00,0,45,-292,0,-150000,0,841.987244,-283.556152,354.483246,0.559445,60.011074,0,-377.76312,158583.9504,-158549.8656,0,-376.641507,0,10,1,1,,,,
2026-05-08T14:02:40.000+00:00,2026-05-08T09:02:40.000-05:00,0,45,-292,0,-150000,0,841.987244,-283.556152,354.265584,0.559445,60.011074,0,-381.761662,158515.36,-158428.6752,0,-374.177442,0,10,1,1,,,,
2026-05-08T14:02:42.000+00:00,2026-05-08T09:02:42.000-05:00,0,45,-291,0,-150000,0,853.318542,-299.673553,354.555603,0.55374,60.011074,0,-370.787014,158620.1392,-158488.8496,0,-370.214672,0,10,1,1,,,,
2026-05-08T14:02:44.000+00:00,2026-05-08T09:02:44.000-05:00,0,45,-294,0,-150000,0,843.312683,-299.673553,354.562968,0.55374,60.011074,0,-374.67605,158598.2576,-158546.92,0,-368.885572,0,10,1,1,,,,
2026-05-08T14:02:46.000+00:00,2026-05-08T09:02:46.000-05:00,0,45,-292,0,-150000,0,846.450256,-299.673553,354.368429,0.55374,60.011074,0,-382.046339,158505.6816,-158485.0624,0,-376.490784,0,10,1,1,,,,
2026-05-08T14:02:48.000+00:00,2026-05-08T09:02:48.000-05:00,0,45,-281,0,-150000,0,846.450256,-284.54834,354.464406,0.55374,60.000561,0,-381.414649,158542.9224,-158499.3696,0,-380.494287,0,10,1,1,,,,
2026-05-08T14:02:50.000+00:00,2026-05-08T09:02:50.000-05:00,0,45,-281,0,-150000,0,846.450256,-284.54834,354.686269,0.571282,60.000561,0,-375.044076,158620.56,-158602.2552,0,-374.316814,0,10,1,1,,,,
2026-05-08T14:02:52.000+00:00,2026-05-08T09:02:52.000-05:00,0,45,-286,0,-150000,0,846.450256,-284.54834,354.377777,0.555828,60.000561,0,-379.715061,158547.3408,-158493.8992,0,-376.696451,0,10,1,1,,,,
2026-05-08T14:02:54.000+00:00,2026-05-08T09:02:54.000-05:00,0,45,-283,0,-150000,0,846.450256,-284.54834,354.35553,0.555828,60.000561,0,-382.910753,158530.5088,-158480.4336,0,-382.113392,0,10,1,1,,,,
2026-05-08T14:02:56.000+00:00,2026-05-08T09:02:56.000-05:00,0,45,-290,0,-150000,0,846.450256,-282.386322,354.654755,0.567418,60.000561,0,-377.497522,158627.7136,-158578.9008,0,-377.073875,0,10,1,1,,,,
2026-05-08T14:02:58.000+00:00,2026-05-08T09:02:58.000-05:00,0,45,-290,0,-150000,0,846.450256,-282.386322,354.452301,0.565181,60.000561,0,-375.949945,158583.9504,-158569.2224,0,-375.949945,0,10,1,1,,,,
2026-05-08T14:03:00.000+00:00,2026-05-08T09:03:00.000-05:00,0,45,-289,0,-150000,0,852.258667,-282.386322,354.467204,0.565181,60.000561,0,-378.999804,158559.1232,-158540.1872,0,-378.207621,0,10,1,1,,,,
2026-05-08T14:03:02.000+00:00,2026-05-08T09:03:02.000-05:00,0,45,-285,0,-150000,0,852.258667,-293.449585,354.408702,0.578802,60.000561,0,-372.289171,158570.9056,-158530.9296,0,-371.736825,0,10,1,1,,,,
2026-05-08T14:03:04.000+00:00,2026-05-08T09:03:04.000-05:00,0,45,-286,0,-150000,0,852.258667,-293.449585,354.683838,0.561728,60.000561,0,-376.013383,158647.0704,-158611.7232,0,-370.918864,0,10,1,1,,,,
2026-05-08T14:03:06.000+00:00,2026-05-08T09:03:06.000-05:00,0,45,-295,0,-150000,0,839.784302,-293.449585,354.476908,0.553213,60.011818,0,-381.051415,158562.4896,-158517.464,0,-376.843184,0,10,1,1,,,,
2026-05-08T14:03:08.000+00:00,2026-05-08T09:03:08.000-05:00,0,45,-289,0,-150000,0,852.762512,-293.449585,354.404002,0.565498,60.011818,0,-380.248517,158518.3056,-158489.6912,0,-380.248517,0,10,1,1,,,,
2026-05-08T14:03:10.000+00:00,2026-05-08T09:03:10.000-05:00,0,45,-287,0,-150000,0,840.090271,-293.449585,354.329417,0.55973,60.011818,0,-375.07511,158533.4544,-158502.736,0,-373.934162,0,10,1,1,,,,
2026-05-08T14:03:12.000+00:00,2026-05-08T09:03:12.000-05:00,0,45,-282,0,-150000,0,840.090271,-280.144012,354.40451,0.524523,60.011818,0,-371.28548,158565.856,-158544.3952,0,-370.383731,0,10,1,1,,,,
2026-05-08T14:03:14.000+00:00,2026-05-08T09:03:14.000-05:00,0,45,-282,0,-150000,0,841.481995,-293.430634,354.5837,0.555625,60.011818,0,-374.912477,158590.2624,-158516.6224,0,-372.572643,0,10,1,1,,,,
2026-05-08T14:03:16.000+00:00,2026-05-08T09:03:16.000-05:00,0,45,-276,0,-150000,0,841.481995,-293.430634,354.399038,0.555625,60.011818,0,-371.928763,158549.8656,-158508.6272,0,-371.343635,0,10,1,1,,,,
2026-05-08T14:03:18.000+00:00,2026-05-08T09:03:18.000-05:00,0,45,-277,0,-150000,0,841.481995,-282.83194,354.374146,0.576947,60.011818,0,-369.781612,158559.544,-158530.5088,0,-369.055513,0,10,1,1,,,,
2026-05-08T14:03:20.000+00:00,2026-05-08T09:03:20.000-05:00,0,45,-284,0,-150000,0,841.481995,-282.83194,354.520264,0.565706,60.011818,0,-371.341019,158587.3168,-158574.272,0,-368.95659,0,10,1,1,,,,
2026-05-08T14:03:22.000+00:00,2026-05-08T09:03:22.000-05:00,0,45,-286,0,-150000,0,855.624451,-295.108246,354.461263,0.551923,60.011818,0,-372.171563,158554.4944,-158507.3648,0,-369.919287,0,10,1,1,,,,
2026-05-08T14:03:24.000+00:00,2026-05-08T09:03:24.000-05:00,0,45,-292,0,-150000,0,841.777893,-281.175415,354.310476,0.55073,60.007671,0,-374.138122,158457.2896,-158438.3536,0,-371.742626,0,10,1,1,,,,
2026-05-08T14:03:26.000+00:00,2026-05-08T09:03:26.000-05:00,0,45,-287,0,-150000,0,841.777893,-281.175415,354.620046,0.572402,60.000595,0,-367.148208,158641.1792,-158572.168,0,-366.618529,0,10,1,1,,,,
2026-05-08T14:03:28.000+00:00,2026-05-08T09:03:28.000-05:00,0,45,-283,0,-150000,0,841.777893,-292.777771,354.643697,0.572402,60.000595,0,-367.708198,158655.4864,-158638.2336,0,-367.708198,0,10,1,1,,,,
