Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:03:30.000+00:00,2026-05-08T09:03:30.000-05:00,0,45,-285,0,-150000,0,852.231873,-294.291412,354.586924,0.561483,60.000595,0,-372.91579,158594.4704,-158532.192,0,-369.382297,0,10,1,1,,,,
2026-05-08T14:03:32.000+00:00,2026-05-08T09:03:32.000-05:00,0,45,-288,0,-150000,0,842.03949,-282.64209,354.468618,0.561483,59.989761,0,-378.122493,158487.1664,-158472.4384,0,-372.995528,0,10,1,1,,,,
2026-05-08T14:03:34.000+00:00,2026-05-08T09:03:34.000-05:00,0,45,-287,0,-150000,0,852.635498,-279.747894,354.529093,0.561483,59.989761,0,-381.054305,158581.4256,-158532.192,0,-375.504213,0,10,1,1,,,,
2026-05-08T14:03:36.000+00:00,2026-05-08T09:03:36.000-05:00,0,45,-280,0,-150000,0,849.533081,-279.747894,354.614014,0.561483,59.989761,0,-378.509289,158612.144,-158599.0992,0,-374.343345,0,10,1,1,,,,
2026-05-08T14:03:38.000+00:00,2026-05-08T09:03:38.000-05:00,0,45,-285,0,-150000,0,853.078125,-279.747894,354.50236,0.561483,59.989761,0,-379.574535,158576.376,-158503.5776,0,-376.496493,0,10,1,1,,,,
2026-05-08T14:03:40.000+00:00,2026-05-08T09:03:40.000-05:00,0,45,-284,0,-150000,0,853.078125,-290.548981,354.453918,0.579874,59.989761,0,-383.136945,158584.792,-158529.6672,0,-382.922865,0,10,1,1,,,,
2026-05-08T14:03:42.000+00:00,2026-05-08T09:03:42.000-05:00,0,45,-289,0,-150000,0,853.078125,-290.548981,354.520274,0.559529,59.989761,0,-378.053737,158596.9952,-158580.584,0,-376.394513,0,10,1,1,,,,
2026-05-08T14:03:44.000+00:00,2026-05-08T09:03:44.000-05:00,0,45,-288,0,-150000,0,853.078125,-277.463684,354.504211,0.559529,59.989761,0,-379.930646,158594.4704,-158544.816,0,-379.120598,0,10,1,1,,,,
2026-05-08T14:03:46.000+00:00,2026-05-08T09:03:46.000-05:00,0,45,-285,0,-150000,0,840.722473,-296.009033,354.487518,0.562649,59.989761,0,-381.68523,158579.7424,-158513.6768,0,-380.006354,0,10,1,1,,,,
2026-05-08T14:03:48.000+00:00,2026-05-08T09:03:48.000-05:00,0,45,-287,0,-150000,0,840.722473,-278.745728,354.618907,0.562649,59.989761,0,-376.922401,158616.7728,-158595.7328,0,-375.405286,0,10,1,1,,,,
2026-05-08T14:03:50.000+00:00,2026-05-08T09:03:50.000-05:00,0,45,-288,0,-150000,0,840.722473,-278.745728,354.471832,0.562649,59.989761,0,-378.297473,158563.3312,-158514.9392,0,-376.109292,0,10,1,1,,,,
2026-05-08T14:03:52.000+00:00,2026-05-08T09:03:52.000-05:00,0,45,-291,0,-150000,0,852.189941,-278.745728,354.423553,0.562649,59.989761,0,-377.603073,158558.2816,-158528.4048,0,-376.708495,0,10,1,1,,,,
2026-05-08T14:03:54.000+00:00,2026-05-08T09:03:54.000-05:00,0,45,-289,0,-150000,0,840.072144,-289.6763,354.53658,0.562649,59.989761,0,-377.217038,158599.9408,-158580.584,0,-374.313021,0,10,1,1,,,,
2026-05-08T14:03:56.000+00:00,2026-05-08T09:03:56.000-05:00,0,45,-290,0,-150000,0,841.986145,-289.6763,354.486165,0.562649,59.989761,0,-381.90748,158546.4992,-158471.176,0,-380.873775,0,10,1,1,,,,
2026-05-08T14:03:58.000+00:00,2026-05-08T09:03:58.000-05:00,0,45,-289,0,-150000,0,841.986145,-272.409424,354.43988,0.562649,59.989761,0,-381.336158,158553.232,-158453.9232,0,-377.509273,0,10,1,1,,,,
2026-05-08T14:04:00.000+00:00,2026-05-08T09:04:00.000-05:00,0,45,-288,0,-150000,0,841.986145,-272.409424,354.562368,0.546916,59.989761,0,-375.171081,158608.7776,-158598.2576,0,-372.048011,0,10,1,1,,,,
2026-05-08T14:04:02.000+00:00,2026-05-08T09:04:02.000-05:00,0,45,-285,0,-150000,0,841.986145,-279.92984,354.517934,0.560133,59.989761,0,-376.0115,158567.96,-158527.984,0,-375.191691,0,10,1,1,,,,
2026-05-08T14:04:04.000+00:00,2026-05-08T09:04:04.000-05:00,0,45,-288,0,-150000,0,841.986145,-279.92984,354.397156,0.560133,59.989761,0,-382.45344,158526.3008,-158501.8944,0,-382.204665,0,10,1,1,,,,
2026-05-08T14:04:06.000+00:00,2026-05-08T09:04:06.000-05:00,0,45,-293,0,-150000,0,841.986145,-279.92984,354.497793,0.570426,59.989761,0,-382.369487,158579.7424,-158557.44,0,-381.286871,0,10,1,1,,,,
2026-05-08T14:04:08.000+00:00,2026-05-08T09:04:08.000-05:00,0,45,-290,0,-150000,0,841.986145,-279.92984,354.493184,0.560256,59.989761,0,-386.769914,158543.9744,-158499.3696,0,-381.737844,0,10,1,1,,,,
2026-05-08T14:04:10.000+00:00,2026-05-08T09:04:10.000-05:00,0,45,-281,0,-150000,0,852.231995,-286.846466,354.379527,0.560256,59.989761,0,-380.003555,158538.504,-158509.4688,0,-374.968189,0,10,1,1,,,,
2026-05-08T14:04:12.000+00:00,2026-05-08T09:04:12.000-05:00,0,45,-283,0,-150000,0,840.38855,-286.846466,354.526632,0.560256,59.989761,0,-371.519477,158591.9456,-158536.4,0,-368.966764,0,10,1,1,,,,
2026-05-08T14:04:14.000+00:00,2026-05-08T09:04:14.000-05:00,0,45,-282,0,-150000,0,840.38855,-286.846466,354.568848,0.560256,59.989761,0,-369.854313,158586.896,-158530.088,0,-369.210327,-520,10,1,1,,,,
2026-05-08T14:04:16.000+00:00,2026-05-08T09:04:16.000-05:00,0,45,-284,0,-150000,0,840.38855,-286.846466,354.383209,0.563804,59.989761,0,-371.108655,158547.3408,-158543.1328,0,-371.108655,-520,10,1,1,,,,
2026-05-08T14:04:18.000+00:00,2026-05-08T09:04:18.000-05:00,0,45,-281,0,-150000,0,840.38855,-286.846466,354.447388,0.578337,59.989761,0,-372.044719,158573.0096,-158571.3264,0,-368.546816,-690,10,1,1,,,,
2026-05-08T14:04:20.000+00:00,2026-05-08T09:04:20.000-05:00,0,45,-284,0,-150000,0,853.219543,-286.846466,354.549133,0.555864,59.989761,0,-371.424633,158601.2032,-158588.5792,0,-367.462646,-540,10,1,1,,,,
2026-05-08T14:04:22.000+00:00,2026-05-08T09:04:22.000-05:00,0,45,-291,0,-150000,0,846.023987,-286.678955,354.438975,0.555864,59.989761,0,-370.191502,158565.4352,-158525.4592,0,-369.773038,-540,10,1,1,,,,
2026-05-08T14:04:24.000+00:00,2026-05-08T09:04:24.000-05:00,0,45,-292,0,-150000,0,843.575867,-285.221375,354.534322,0.55621,59.98148,0,-372.550933,158602.8864,-158581.0048,0,-367.702816,-360,10,1,1,,,,
2026-05-08T14:04:26.000+00:00,2026-05-08T09:04:26.000-05:00,0,45,-294,0,-150000,0,843.575867,-285.221375,354.534322,0.573016,59.98148,0,-372.403712,158591.9456,-158512.4144,0,-371.774521,-240,10,1,1,,,,
2026-05-08T14:04:28.000+00:00,2026-05-08T09:04:28.000-05:00,0,45,-298,0,-150000,0,843.575867,-285.657349,354.454549,0.573016,59.978954,0,-369.369663,158573.4304,-158519.1472,0,-369.369663,0,10,1,1,,,,
2026-05-08T14:04:30.000+00:00,2026-05-08T09:04:30.000-05:00,0,45,-302,0,-150000,0,843.575867,-285.657349,354.487305,0.560243,59.978954,0,-370.197511,158586.0544,-158566.2768,0,-368.241071,0,10,1,1,,,,
2026-05-08T14:04:32.000+00:00,2026-05-08T09:04:32.000-05:00,0,45,-302,0,-150000,0,843.575867,-285.657349,354.576385,0.560243,59.978954,0,-371.792411,158562.4896,-158486.7456,0,-369.877139,-490,10,1,1,,,,
2026-05-08T14:04:34.000+00:00,2026-05-08T09:04:34.000-05:00,0,45,-308,0,-150000,0,843.575867,-285.657349,354.362254,0.560243,59.978954,0,-369.35362,158573.0096,-158512.8352,0,-368.518686,-320,10,1,1,,,,
2026-05-08T14:04:36.000+00:00,2026-05-08T09:04:36.000-05:00,0,45,-302,0,-150000,0,843.575867,-285.657349,354.646983,0.560243,59.978954,0,-368.93889,158605.832,-158578.48,0,-368.93889,-320,10,1,1,,,,
2026-05-08T14:04:38.000+00:00,2026-05-08T09:04:38.000-05:00,0,45,-302,0,-150000,0,843.575867,-285.657349,354.507945,0.572742,59.978954,0,-369.673392,158534.296,-158508.6272,0,-366.95219,-470,10,1,1,,,,
2026-05-08T14:04:40.000+00:00,2026-05-08T09:04:40.000-05:00,0,45,-306,0,-150000,0,843.575867,-287.160889,354.452698,0.559753,59.978954,0,-371.576146,158550.2864,-158529.6672,0,-367.774823,0,10,1,1,,,,
2026-05-08T14:04:42.000+00:00,2026-05-08T09:04:42.000-05:00,0,45,-297,0,-150000,0,855.676331,-287.160889,354.442434,0.559753,59.978954,0,-380.59465,158572.5888,-158474.9632,0,-380.59465,0,10,1,1,,,,
2026-05-08T14:04:44.000+00:00,2026-05-08T09:04:44.000-05:00,0,45,-296,0,-150000,0,844.046021,-291.127838,354.524526,0.546819,59.978954,0,-383.859236,158615.0896,-158596.1536,0,-380.343783,0,10,1,1,,,,
2026-05-08T14:04:46.000+00:00,2026-05-08T09:04:46.000-05:00,0,45,-293,0,-150000,0,844.992554,-278.766235,354.45579,0.562523,59.978954,0,-382.214217,158556.1776,-158548.6032,0,-382.057941,0,10,1,1,,,,
2026-05-08T14:04:48.000+00:00,2026-05-08T09:04:48.000-05:00,0,45,-289,0,-150000,0,844.992554,-278.766235,354.408885,0.562523,59.978954,0,-387.170785,158541.8704,-158507.3648,0,-385.549144,0,10,1,1,,,,
2026-05-08T14:04:50.000+00:00,2026-05-08T09:04:50.000-05:00,0,45,-289,0,-150000,0,844.992554,-290.739349,354.581278,0.562463,59.978954,0,-385.111453,158609.1984,-158546.92,0,-384.342914,0,10,1,1,,,,
2026-05-08T14:04:52.000+00:00,2026-05-08T09:04:52.000-05:00,0,45,-320,0,-150000,0,844.992554,-290.739349,354.656576,0.562463,59.978954,0,-384.136207,158623.0848,-158576.7968,0,-381.237654,-700,10,1,1,,,,
2026-05-08T14:04:54.000+00:00,2026-05-08T09:04:54.000-05:00,0,45,-339,0,-150000,0,843.479126,-286.605591,354.418671,0.568649,59.978954,0,-386.177117,158493.4784,-158466.968,0,-382.081587,0,10,1,1,,,,
2026-05-08T14:04:56.000+00:00,2026-05-08T09:04:56.000-05:00,0,45,-295,0,-150000,0,831.83728,-288.981079,354.469635,0.56557,59.978954,0,-382.440021,158555.7568,-158519.568,0,-381.547952,0,10,1,1,,,,
2026-05-08T14:04:58.000+00:00,2026-05-08T09:04:58.000-05:00,0,45,-288,0,-150000,0,843.79248,-288.981079,354.59141,0.555105,59.978954,0,-382.255196,158593.208,-158592.3664,0,-380.427239,0,10,1,1,,,,
2026-05-08T14:05:00.000+00:00,2026-05-08T09:05:00.000-05:00,0,45,-288,0,-150000,0,843.79248,-288.981079,354.462067,0.567537,59.978954,0,-380.759418,158561.648,-158540.608,0,-378.173027,0,10,1,1,,,,
2026-05-08T14:05:02.000+00:00,2026-05-08T09:05:02.000-05:00,0,45,-286,0,-150000,0,843.79248,-288.981079,354.487305,0.55406,59.978954,0,-378.410311,158578.0592,-158573.4304,0,-375.860457,-760,10,1,1,,,,
2026-05-08T14:05:04.000+00:00,2026-05-08T09:05:04.000-05:00,0,45,-414,0,-150000,0,1388.622192,-278.433167,354.524272,0.648549,59.978954,0,-379.810129,158573.0096,-158545.6576,0,-379.600829,654600,10,1,1,,,,
2026-05-08T14:05:06.000+00:00,2026-05-08T09:05:06.000-05:00,0,45,-302,0,-150000,0,845.773437,-278.433167,354.399943,0.573664,59.978954,0,-381.690918,158530.5088,-158517.0432,0,-378.696512,0,10,1,1,,,,
2026-05-08T14:05:08.000+00:00,2026-05-08T09:05:08.000-05:00,0,45,-295,0,-150000,0,845.773437,-284.28302,354.61085,0.573664,59.978954,0,-375.23403,158604.5696,-158589,0,-373.333123,0,10,1,1,,,,
2026-05-08T14:05:10.000+00:00,2026-05-08T09:05:10.000-05:00,0,45,-290,0,-150000,0,840.454041,-295.40213,354.604635,0.545021,59.978954,0,-358.036964,158586.896,-158568.3808,0,-356.799747,0,10,1,1,,,,
2026-05-08T14:05:12.000+00:00,2026-05-08T09:05:12.000-05:00,0,45,-1240,0,-150000,0,853.230225,-295.40213,354.513275,0.566763,59.978954,0,-364.165777,158578.9008,-158568.8016,0,-360.383314,0,10,1,1,,,,
2026-05-08T14:05:14.000+00:00,2026-05-08T09:05:14.000-05:00,0,45,-412,0,-150000,0,849.406372,-283.076538,354.353241,0.566763,59.978954,0,-372.483393,158530.088,-158521.2512,0,-369.434945,0,10,1,1,,,,
2026-05-08T14:05:16.000+00:00,2026-05-08T09:05:16.000-05:00,0,45,-306,0,-150000,0,849.406372,-283.076538,354.589122,0.566763,59.978954,0,-371.530357,158623.0848,-158566.2768,0,-368.660727,0,10,1,1,,,,
2026-05-08T14:05:18.000+00:00,2026-05-08T09:05:18.000-05:00,0,45,-292,0,-150000,0,838.367249,-294.030792,354.516001,0.566763,59.978954,0,-375.323647,158587.3168,-158542.2912,0,-372.746663,0,10,1,1,,,,
2026-05-08T14:05:20.000+00:00,2026-05-08T09:05:20.000-05:00,0,45,-283,0,-150000,0,838.367249,-294.030792,354.389435,0.567903,59.978954,0,-379.617527,158527.984,-158466.5472,0,-376.149946,0,10,1,1,,,,
2026-05-08T14:05:22.000+00:00,2026-05-08T09:05:22.000-05:00,0,45,-275,0,-150000,0,838.367249,-294.030792,354.369537,0.584104,59.978954,0,-377.209329,158570.4848,-158470.3344,0,-375.200597,0,10,1,1,,,,
2026-05-08T14:05:24.000+00:00,2026-05-08T09:05:24.000-05:00,0,45,-279,0,-150000,0,850.786987,-288.384064,354.626251,0.568474,59.985363,0,-371.385419,158660.536,-158658.0112,0,-369.820356,0,10,1,1,,,,
2026-05-08T14:05:26.000+00:00,2026-05-08T09:05:26.000-05:00,0,45,-286,0,-150000,0,850.085754,-288.384064,354.554911,0.570414,59.989208,0,-372.374598,158627.7136,-158562.0688,0,-369.244921,0,10,1,1,,,,
2026-05-08T14:05:28.000+00:00,2026-05-08T09:05:28.000-05:00,0,45,-288,0,-150000,0,852.003601,-288.384064,354.511444,0.567962,60.001541,0,-375.021879,158588.5792,-158561.2272,0,-373.65312,0,10,1,1,,,,
2026-05-08T14:05:30.000+00:00,2026-05-08T09:05:30.000-05:00,0,45,-289,0,-150000,0,852.003601,-274.239075,354.550791,0.567962,60.001541,0,-378.209536,158594.8912,-158564.5936,0,-375.759701,0,10,1,1,,,,
2026-05-08T14:05:32.000+00:00,2026-05-08T09:05:32.000-05:00,0,45,-282,0,-150000,0,835.615662,-287.97995,354.380849,0.571146,60.012733,0,-380.75618,158519.9888,-158498.1072,0,-379.769832,0,10,1,1,,,,
2026-05-08T14:05:34.000+00:00,2026-05-08T09:05:34.000-05:00,0,45,-281,0,-150000,0,835.615662,-287.97995,354.519786,0.571146,60.012733,0,-389.212264,158551.5488,-158504.84,0,-387.862356,0,10,1,1,,,,
2026-05-08T14:05:36.000+00:00,2026-05-08T09:05:36.000-05:00,0,45,-286,0,-150000,0,847.608276,-287.97995,354.320465,0.571146,60.012733,0,-385.711507,158511.9936,-158491.3744,0,-379.974244,0,10,1,1,,,,
2026-05-08T14:05:38.000+00:00,2026-05-08T09:05:38.000-05:00,0,45,-287,0,-150000,0,847.608276,-287.97995,354.506134,0.571146,60.012733,0,-372.544115,158560.8064,-158542.712,0,-368.140229,0,10,1,1,,,,
2026-05-08T14:05:40.000+00:00,2026-05-08T09:05:40.000-05:00,0,45,-286,0,-150000,0,847.608276,-287.97995,354.523478,0.568978,60.012733,0,-368.580015,158591.9456,-158583.1088,0,-367.416259,0,10,1,1,,,,
2026-05-08T14:05:42.000+00:00,2026-05-08T09:05:42.000-05:00,0,45,-286,0,-150000,0,847.107239,-288.046875,354.475657,0.556247,60.012733,0,-373.887483,158562.9104,-158542.2912,0,-370.720464,0,10,1,1,,,,
2026-05-08T14:05:44.000+00:00,2026-05-08T09:05:44.000-05:00,0,45,-288,0,-150000,0,847.107239,-288.046875,354.483063,0.556247,60.012733,0,-370.085068,158579.3216,-158550.2864,0,-368.849121,0,10,1,1,,,,
2026-05-08T14:05:46.000+00:00,2026-05-08T09:05:46.000-05:00,0,45,-287,0,-150000,0,838.719055,-301.072021,354.466888,0.56186,60.012733,0,-369.909706,158550.7072,-158535.9792,0,-368.601549,0,10,1,1,,,,
2026-05-08T14:05:48.000+00:00,2026-05-08T09:05:48.000-05:00,0,45,-287,0,-150000,0,838.719055,-287.735016,354.458313,0.56186,60.012733,0,-375.618682,158546.4992,-158529.2464,0,-374.331872,0,10,1,1,,,,
2026-05-08T14:05:50.000+00:00,2026-05-08T09:05:50.000-05:00,0,45,-285,0,-150000,0,838.719055,-297.858826,354.395833,0.550444,60.012733,0,-379.811451,158549.024,-158532.6128,0,-376.944137,0,10,1,1,,,,
2026-05-08T14:05:52.000+00:00,2026-05-08T09:05:52.000-05:00,0,45,-286,0,-150000,0,838.719055,-297.858826,354.44103,0.561424,60.00087,0,-377.287957,158556.1776,-158538.0832,0,-376.371695,0,10,1,1,,,,
2026-05-08T14:05:54.000+00:00,2026-05-08T09:05:54.000-05:00,0,45,-288,0,-150000,0,851.779358,-297.858826,354.429586,0.561424,59.9902,0,-376.690671,158554.0736,-158551.5488,0,-376.555576,0,10,1,1,,,,
2026-05-08T14:05:56.000+00:00,2026-05-08T09:05:56.000-05:00,0,45,-290,0,-150000,0,836.06311,-287.510132,354.495483,0.561424,59.9902,0,-379.225056,158568.8016,-158523.776,0,-378.825399,0,10,1,1,,,,
2026-05-08T14:05:58.000+00:00,2026-05-08T09:05:58.000-05:00,0,45,-291,0,-150000,0,836.06311,-287.510132,354.519084,0.567797,59.9902,0,-379.833273,158627.7136,-158597.416,0,-374.642722,0,10,1,1,,,,
2026-05-08T14:06:00.000+00:00,2026-05-08T09:06:00.000-05:00,0,45,-285,0,-150000,0,847.796692,-287.510132,354.573252,0.55359,59.9902,0,-368.927789,158582.2672,-158563.752,0,-367.965225,0,10,1,1,,,,
2026-05-08T14:06:02.000+00:00,2026-05-08T09:06:02.000-05:00,0,45,-306,0,-150000,0,1344.760986,-385.272369,354.568492,0.666281,59.9902,0,-376.668385,158575.1136,-158561.2272,0,-369.976757,0,10,1,1,,,,
2026-05-08T14:06:04.000+00:00,2026-05-08T09:06:04.000-05:00,0,45,-288,0,-150000,0,855.975464,-288.61673,354.411275,0.548066,59.9902,0,-379.534507,158535.1376,-158510.7312,0,-378.433685,0,10,1,1,,,,
2026-05-08T14:06:06.000+00:00,2026-05-08T09:06:06.000-05:00,0,45,-280,0,-150000,0,855.975464,-288.61673,354.536957,0.578719,59.9902,0,-369.894779,158612.5648,-158523.3552,0,-366.826576,0,10,1,1,,,,
2026-05-08T14:06:08.000+00:00,2026-05-08T09:06:08.000-05:00,0,45,-277,0,-150000,0,845.955017,-288.61673,354.554352,0.55799,59.9902,0,-370.637219,158614.6688,-158579.7424,0,-367.673804,0,10,1,1,,,,
2026-05-08T14:06:10.000+00:00,2026-05-08T09:06:10.000-05:00,0,45,-279,0,-150000,0,845.955017,-293.595428,354.4505,0.565701,59.9902,0,-374.703032,158556.5984,-158498.1072,0,-369.087412,0,10,1,1,,,,
2026-05-08T14:06:12.000+00:00,2026-05-08T09:06:12.000-05:00,0,45,-282,0,-150000,0,834.269348,308.941528,354.54129,0.565701,59.9902,0,-375.723753,158567.96,-158548.1824,0,-371.888321,0,10,1,1,,,,
2026-05-08T14:06:14.000+00:00,2026-05-08T09:06:14.000-05:00,0,45,-280,0,-150000,0,849.849121,-281.137115,354.501506,0.565701,59.9902,0,-378.305676,158560.3856,-158546.92,0,-376.63029,0,10,1,1,,,,
2026-05-08T14:06:16.000+00:00,2026-05-08T09:06:16.000-05:00,0,45,-284,0,-150000,0,839.649048,-294.769104,354.440806,0.574443,59.9902,0,-382.560345,158557.8608,-158548.6032,0,-379.945331,0,10,1,1,,,,
2026-05-08T14:06:18.000+00:00,2026-05-08T09:06:18.000-05:00,0,45,-284,0,-150000,0,827.707886,-281.93219,354.520772,0.54496,59.9902,0,-387.484562,158570.4848,-158562.0688,0,-385.239903,0,10,1,1,,,,
2026-05-08T14:06:20.000+00:00,2026-05-08T09:06:20.000-05:00,0,45,-280,0,-150000,0,839.339478,-269.805847,354.646027,0.549747,59.9902,0,-382.934654,158575.9552,-158569.2224,0,-380.94562,0,10,1,1,,,,
2026-05-08T14:06:22.000+00:00,2026-05-08T09:06:22.000-05:00,0,45,-288,0,-150000,0,862.896118,-287.194855,354.409129,0.576258,60.001007,0,-386.056571,158570.064,-158532.6128,0,-384.887485,0,10,1,1,,,,
2026-05-08T14:06:24.000+00:00,2026-05-08T09:06:24.000-05:00,0,45,-281,0,-150000,0,838.702881,-275.701202,354.521261,0.543036,60.004677,0,-385.367558,158569.6432,-158555.7568,0,-381.849157,0,10,1,1,,,,
2026-05-08T14:06:26.000+00:00,2026-05-08T09:06:26.000-05:00,0,45,-283,0,-150000,0,847.21106,-275.483032,354.401601,0.547064,60.004677,0,-384.195795,158557.44,-158549.4448,0,-382.655935,0,10,1,1,,,,
2026-05-08T14:06:28.000+00:00,2026-05-08T09:06:28.000-05:00,0,45,-278,0,-150000,0,837.074219,-292.789581,354.583537,0.547433,60.004677,0,-384.608754,158562.9104,-158538.9248,0,-382.512265,0,10,1,1,,,,
2026-05-08T14:06:30.000+00:00,2026-05-08T09:06:30.000-05:00,0,45,-284,0,-150000,0,837.074219,-290.448181,354.535299,0.575595,60.004677,0,-380.12119,158536.4,-158530.5088,0,-379.993644,0,10,1,1,,,,
2026-05-08T14:06:32.000+00:00,2026-05-08T09:06:32.000-05:00,0,45,-281,0,-150000,0,837.074219,345.494202,354.327952,0.563262,60.004677,0,-375.637053,158596.9952,-158511.9936,0,-374.983824,0,10,1,1,,,,
2026-05-08T14:06:34.000+00:00,2026-05-08T09:06:34.000-05:00,0,45,-278,0,-150000,0,849.441589,-274.887817,354.7777,0.557257,60.004677,0,-367.371413,158682.4176,-158625.1888,0,-367.116387,0,10,1,1,,,,
2026-05-08T14:06:36.000+00:00,2026-05-08T09:06:36.000-05:00,0,45,-279,0,-150000,0,837.591248,-274.887817,354.607635,0.557257,60.004677,0,-372.100649,158578.48,-158524.6176,0,-371.442797,0,10,1,1,,,,
2026-05-08T14:06:38.000+00:00,2026-05-08T09:06:38.000-05:00,0,45,-283,0,-150000,0,837.591248,-293.281281,354.471497,0.569158,60.004677,0,-376.351092,158549.8656,-158520.4096,0,-374.434883,0,10,1,1,,,,
2026-05-08T14:06:40.000+00:00,2026-05-08T09:06:40.000-05:00,0,45,-286,0,-150000,0,850.652954,-293.281281,354.571279,0.567618,60.004677,0,-382.117617,158559.544,-158552.8112,0,-381.330271,0,10,1,1,,,,
2026-05-08T14:06:42.000+00:00,2026-05-08T09:06:42.000-05:00,0,45,-283,0,-150000,0,846.697205,-293.281281,354.473012,0.567855,60.004677,0,-384.897039,158564.5936,-158558.7024,0,-381.009474,0,10,1,1,,,,
2026-05-08T14:06:44.000+00:00,2026-05-08T09:06:44.000-05:00,0,45,-289,0,-150000,0,842.372742,-293.281281,354.435394,0.56398,60.004677,0,-382.102776,158543.9744,-158543.5536,0,-381.32206,0,10,1,1,,,,
2026-05-08T14:06:46.000+00:00,2026-05-08T09:06:46.000-05:00,0,45,-285,0,-150000,0,842.372742,-293.281281,354.435771,0.56398,60.004677,0,-382.532391,158528.4048,-158521.672,0,-380.388033,0,10,1,1,,,,
2026-05-08T14:06:48.000+00:00,2026-05-08T09:06:48.000-05:00,0,45,-287,0,-150000,0,855.380981,-281.515533,354.623759,0.56398,60.004677,0,-379.723985,158609.1984,-158527.984,0,-377.252378,0,10,1,1,,,,
2026-05-08T14:06:50.000+00:00,2026-05-08T09:06:50.000-05:00,0,45,-289,0,-150000,0,840.593872,-281.515533,354.604645,0.56398,60.011875,0,-382.552739,158614.6688,-158569.6432,0,-380.729284,0,10,1,1,,,,
2026-05-08T14:06:52.000+00:00,2026-05-08T09:06:52.000-05:00,0,45,-291,0,-150000,0,840.593872,-281.515533,354.275441,0.583447,60.011875,0,-385.857593,158504.84,-158504.84,0,-383.307597,0,10,1,1,,,,
2026-05-08T14:06:54.000+00:00,2026-05-08T09:06:54.000-05:00,0,45,-291,0,-150000,0,840.593872,-281.515533,354.481415,0.571506,60.011875,0,-381.710934,158579.3216,-158548.1824,0,-380.569099,0,10,1,1,,,,
2026-05-08T14:06:56.000+00:00,2026-05-08T09:06:56.000-05:00,0,45,-295,0,-150000,0,840.593872,-297.212311,354.451599,0.571506,60.011875,0,-378.586229,158557.8608,-158534.7168,0,-375.637053,0,10,1,1,,,,
2026-05-08T14:06:58.000+00:00,2026-05-08T09:06:58.000-05:00,0,45,-294,0,-150000,0,840.593872,-286.708313,354.451599,0.571506,60.011875,0,-379.650691,158537.6624,-158530.5088,0,-375.287161,0,10,1,1,,,,
2026-05-08T14:07:00.000+00:00,2026-05-08T09:07:00.000-05:00,0,45,-293,0,-150000,0,840.593872,-286.708313,354.459757,0.574107,60.011875,0,-387.908774,158532.192,-158506.1024,0,-384.390267,0,10,1,1,,,,
2026-05-08T14:07:02.000+00:00,2026-05-08T09:07:02.000-05:00,0,45,-294,0,-150000,0,840.593872,-286.708313,354.516164,0.54607,60.011875,0,-379.817354,158566.2768,-158554.4944,0,-375.120245,0,10,1,1,,,,
2026-05-08T14:07:04.000+00:00,2026-05-08T09:07:04.000-05:00,0,45,-289,0,-150000,0,840.593872,-286.708313,354.582296,0.560888,60.011875,0,-377.439205,158591.104,-158590.2624,0,-375.874132,0,10,1,1,,,,
2026-05-08T14:07:06.000+00:00,2026-05-08T09:07:06.000-05:00,0,45,-289,0,-150000,0,840.593872,-286.708313,354.444997,0.560888,60.011875,0,-379.646074,158570.064,-158530.9296,0,-378.855356,0,10,1,1,,,,
2026-05-08T14:07:08.000+00:00,2026-05-08T09:07:08.000-05:00,0,45,-293,0,-150000,0,840.593872,-287.98996,354.56778,0.560888,60.011875,0,-379.114579,158594.0496,-158551.9696,0,-373.928037,0,10,1,1,,,,
2026-05-08T14:07:10.000+00:00,2026-05-08T09:07:10.000-05:00,0,45,-289,0,-150000,0,840.593872,-287.98996,354.634613,0.560888,60.011875,0,-372.210041,158605.832,-158578.0592,0,-372.210041,0,10,1,1,,,,
2026-05-08T14:07:12.000+00:00,2026-05-08T09:07:12.000-05:00,0,45,-289,0,-150000,0,840.593872,-287.971527,354.49469,0.560888,60.011875,0,-380.029342,158579.7424,-158562.9104,0,-378.104763,0,10,1,1,,,,
2026-05-08T14:07:14.000+00:00,2026-05-08T09:07:14.000-05:00,0,45,-296,0,-150000,0,840.593872,-287.971527,354.459513,0.560888,60.011875,0,-385.234089,158573.4304,-158562.4896,0,-383.715482,0,10,1,1,,,,
2026-05-08T14:07:16.000+00:00,2026-05-08T09:07:16.000-05:00,0,45,-289,0,-150000,-281.215783,851.237854,-287.971527,354.487152,0.560888,60.011875,0,-383.470603,158570.064,-158562.0688,-257.42734,-382.97937,-1100,10,1,1,,,,
2026-05-08T14:07:18.000+00:00,2026-05-08T09:07:18.000-05:00,0,45,-146,0,-150000,0,658.616516,-287.971527,354.56308,0.457188,60.011875,0,-377.690577,158584.3712,-158579.3216,0,-373.817294,0,10,1,1,,,,
2026-05-08T14:07:20.000+00:00,2026-05-08T09:07:20.000-05:00,0,45,-209,0,-150000,0,843.693787,-287.971527,354.55246,0.551662,60.011875,0,-372.587391,158584.3712,-158570.4848,0,-372.200774,0,10,1,1,,,,
2026-05-08T14:07:22.000+00:00,2026-05-08T09:07:22.000-05:00,0,45,-287,0,-150000,0,853.922546,-287.971527,354.491709,0.551662,60.011875,0,-372.020338,158554.0736,-158536.8208,0,-368.595398,0,10,1,1,,,,
2026-05-08T14:07:24.000+00:00,2026-05-08T09:07:24.000-05:00,0,45,-304,0,-150000,0,854.098206,-295.815369,354.684072,0.562372,60.015133,0,-368.974058,158611.7232,-158591.9456,0,-367.037958,0,10,1,1,,,,
2026-05-08T14:07:26.000+00:00,2026-05-08T09:07:26.000-05:00,0,45,-303,0,-150000,0,844.027893,-295.815369,354.428141,0.544359,60.015133,0,-367.776294,158575.5344,-158542.712,0,-366.859195,0,10,1,1,,,,
2026-05-08T14:07:28.000+00:00,2026-05-08T09:07:28.000-05:00,0,45,-298,0,-150000,0,844.027893,-284.346588,354.548228,0.553262,60.015133,0,-367.88296,158592.3664,-158563.3312,0,-366.754173,0,10,1,1,,,,
2026-05-08T14:07:30.000+00:00,2026-05-08T09:07:30.000-05:00,0,45,-297,0,-150000,0,846.593384,-284.346588,354.571564,0.56219,60.015133,0,-377.0212,158611.3024,-158533.4544,0,-376.481745,0,10,1,1,,,,
2026-05-08T14:07:32.000+00:00,2026-05-08T09:07:32.000-05:00,0,45,-151,0,-150000,0,846.593384,-301.543854,354.508118,0.552178,60.015133,0,-379.017891,158560.3856,-158536.4,0,-377.290584,0,10,1,1,,,,
2026-05-08T14:07:34.000+00:00,2026-05-08T09:07:34.000-05:00,0,45,-135,0,-150000,0,846.960205,-291.455078,354.545797,0.544308,60.015133,0,-380.594594,158599.0992,-158580.584,0,-376.452387,0,10,1,1,,,,
2026-05-08T14:07:36.000+00:00,2026-05-08T09:07:36.000-05:00,0,45,-265,0,-150000,0,846.960205,-291.455078,354.430013,0.553423,60.015133,0,-386.406659,158595.7328,-158534.7168,0,-385.177976,0,10,1,1,,,,
2026-05-08T14:07:38.000+00:00,2026-05-08T09:07:38.000-05:00,0,45,-284,0,-150000,0,846.960205,-279.397522,354.539154,0.569719,60.015133,0,-387.374453,158513.6768,-158503.5776,0,-383.940104,0,10,1,1,,,,
2026-05-08T14:07:40.000+00:00,2026-05-08T09:07:40.000-05:00,0,45,-284,0,-150000,0,846.960205,-279.397522,354.688182,0.569719,60.015133,0,-378.756021,158653.3824,-158646.6496,0,-377.967372,0,10,1,1,,,,
2026-05-08T14:07:42.000+00:00,2026-05-08T09:07:42.000-05:00,0,45,-280,0,-150000,0,846.56189,-279.397522,354.737345,0.553094,60.015133,0,0,158594.0496,-158572.5888,0,0,0,10,1,1,,,,
2026-05-08T14:07:44.000+00:00,2026-05-08T09:07:44.000-05:00,0,45,-284,0,-150000,0,840.808044,-290.171631,354.392914,0.564115,60.015133,0,0,158588.5792,-158542.712,0,0,0,10,1,1,,,,
2026-05-08T14:07:46.000+00:00,2026-05-08T09:07:46.000-05:00,0,45,-286,0,-150000,0,856.684326,-280.549957,354.54833,0.573614,60.015133,0,-397.645157,158624.768,-158615.0896,0,-397.645157,0,10,1,1,,,,
2026-05-08T14:07:48.000+00:00,2026-05-08T09:07:48.000-05:00,0,45,-286,0,-150000,0,845.684998,-280.549957,354.625275,0.559479,60.015133,0,-390.466902,158618.8768,-158599.9408,0,-389.152254,0,10,1,1,,,,
2026-05-08T14:07:50.000+00:00,2026-05-08T09:07:50.000-05:00,0,45,-282,0,-150000,0,846.452087,-291.592072,354.552867,0.570733,60.015133,0,-385.509182,158609.6192,-158606.6736,0,-384.477069,0,10,1,1,,,,
2026-05-08T14:07:52.000+00:00,2026-05-08T09:07:52.000-05:00,0,45,-284,0,-150000,0,845.873779,-279.745026,354.555216,0.555994,60.015133,0,-388.502323,158565.4352,-158529.2464,0,-386.407383,0,10,1,1,,,,
2026-05-08T14:07:54.000+00:00,2026-05-08T09:07:54.000-05:00,0,45,-291,0,-150000,0,845.873779,-279.745026,354.485138,0.568082,60.015133,0,-380.979989,158601.2032,-158551.128,0,-378.684456,0,10,1,1,,,,
2026-05-08T14:07:56.000+00:00,2026-05-08T09:07:56.000-05:00,0,45,-291,0,-150000,0,845.873779,-291.631165,354.651337,0.558069,60.015133,0,-373.428286,158621.4016,-158620.56,0,-373.018382,0,10,1,1,,,,
2026-05-08T14:07:58.000+00:00,2026-05-08T09:07:58.000-05:00,0,45,-291,0,-150000,0,853.331177,-291.631165,354.608673,0.558069,60.015133,0,-369.915567,158580.584,-158579.3216,0,-368.454854,0,10,1,1,,,,
2026-05-08T14:08:00.000+00:00,2026-05-08T09:08:00.000-05:00,0,45,-290,0,-150000,0,853.331177,-291.631165,354.532216,0.558069,60.015133,0,-371.179603,158579.3216,-158538.9248,0,-367.913359,0,10,1,1,,,,
2026-05-08T14:08:02.000+00:00,2026-05-08T09:08:02.000-05:00,0,45,-292,0,-150000,0,837.59552,-289.95517,354.393738,0.558069,60.015133,0,-368.352243,158536.4,-158525.88,0,-367.383956,-760,10,1,1,,,,
2026-05-08T14:08:04.000+00:00,2026-05-08T09:08:04.000-05:00,0,45,-544,0,-150000,0,853.228577,-287.772461,354.481008,0.558069,60.015133,0,-369.793259,158568.3808,-158558.7024,0,-367.779723,0,10,1,1,,,,
2026-05-08T14:08:06.000+00:00,2026-05-08T09:08:06.000-05:00,0,45,-320,0,-150000,0,848.970215,-299.894287,354.481496,0.558069,60.015133,0,-370.253825,158596.1536,-158583.9504,0,-367.106685,0,10,1,1,,,,
2026-05-08T14:08:08.000+00:00,2026-05-08T09:08:08.000-05:00,0,45,-300,0,-150000,0,848.970215,-299.894287,354.5519,0.558069,60.015133,0,-372.491129,158590.2624,-158582.688,0,-370.297139,0,10,1,1,,,,
2026-05-08T14:08:10.000+00:00,2026-05-08T09:08:10.000-05:00,0,45,-301,0,-150000,0,848.970215,-285.200714,354.424957,0.570016,60.015133,0,-374.364197,158567.5392,-158559.544,0,-372.959488,0,10,1,1,,,,
2026-05-08T14:08:12.000+00:00,2026-05-08T09:08:12.000-05:00,0,45,-294,0,-150000,0,848.970215,-285.200714,354.601105,0.570016,60.015133,0,-368.918779,158616.7728,-158612.5648,0,-368.229852,0,10,1,1,,,,
2026-05-08T14:08:14.000+00:00,2026-05-08T09:08:14.000-05:00,0,45,-291,0,-150000,0,836.595581,-285.200714,354.67509,0.559868,60.015133,0,-369.678116,158610.04,-158600.3616,0,-368.446255,0,10,1,1,,,,
2026-05-08T14:08:16.000+00:00,2026-05-08T09:08:16.000-05:00,0,45,-292,0,-150000,0,846.689331,-285.200714,354.474823,0.559868,60.015133,0,-369.256576,158573.0096,-158527.1424,0,-367.983605,0,10,1,1,,,,
2026-05-08T14:08:18.000+00:00,2026-05-08T09:08:18.000-05:00,0,45,-291,0,-150000,0,846.689331,-295.615723,354.446574,0.559868,60.015133,0,-372.402158,158571.3264,-158566.2768,0,-369.07892,0,10,1,1,,,,
2026-05-08T14:08:20.000+00:00,2026-05-08T09:08:20.000-05:00,0,45,-288,0,-150000,0,844.541016,-295.615723,354.480042,0.559868,60.015133,0,-378.558832,158582.688,-158558.7024,0,-375.525053,0,10,1,1,,,,
2026-05-08T14:08:22.000+00:00,2026-05-08T09:08:22.000-05:00,0,45,-292,0,-150000,0,844.541016,-295.615723,354.418854,0.559868,60.015133,0,-374.338744,158546.92,-158522.5136,0,-372.933823,0,10,1,1,,,,
2026-05-08T14:08:24.000+00:00,2026-05-08T09:08:24.000-05:00,0,45,-295,0,-150000,0,844.206726,-281.836121,354.402252,0.567632,59.995651,0,-368.052075,158549.4448,-158506.5232,0,-367.460977,0,10,1,1,,,,
2026-05-08T14:08:26.000+00:00,2026-05-08T09:08:26.000-05:00,0,45,-295,0,-150000,0,844.206726,-292.034973,354.541016,0.560948,59.990269,0,-367.607826,158632.3424,-158586.4752,0,-367.141667,0,10,1,1,,,,
2026-05-08T14:08:28.000+00:00,2026-05-08T09:08:28.000-05:00,0,45,-292,0,-150000,0,844.206726,-294.375244,354.62321,0.571974,59.990269,0,-369.325882,158644.1248,-158617.6144,0,-368.886106,0,10,1,1,,,,
2026-05-08T14:08:30.000+00:00,2026-05-08T09:08:30.000-05:00,0,45,-292,0,-150000,0,844.206726,-279.916962,354.519979,0.571974,59.990269,0,-369.839784,158550.2864,-158541.4496,0,-369.114941,0,10,1,1,,,,
2026-05-08T14:08:32.000+00:00,2026-05-08T09:08:32.000-05:00,0,45,-291,0,-150000,0,844.206726,-279.916962,354.50119,0.571974,59.990269,0,-366.79813,158591.5248,-158589,0,-365.694035,0,10,1,1,,,,
2026-05-08T14:08:34.000+00:00,2026-05-08T09:08:34.000-05:00,0,45,-293,0,-150000,0,844.206726,-296.268555,354.554565,0.556596,59.990269,0,-370.547572,158601.2032,-158589.8416,0,-366.986768,0,10,1,1,,,,
2026-05-08T14:08:36.000+00:00,2026-05-08T09:08:36.000-05:00,0,45,-298,0,-150000,0,844.206726,-286.162628,354.541056,0.551927,59.990269,0,-373.104906,158586.896,-158570.4848,0,-371.913255,0,10,1,1,,,,
2026-05-08T14:08:38.000+00:00,2026-05-08T09:08:38.000-05:00,0,45,-296,0,-150000,0,844.206726,-283.525146,354.474365,0.551927,59.990269,0,-371.132064,158585.2128,-158512.4144,0,-367.956336,0,10,1,1,,,,
2026-05-08T14:08:40.000+00:00,2026-05-08T09:08:40.000-05:00,0,45,-297,0,-150000,0,844.206726,-280.438507,354.641368,0.548696,59.990269,0,-369.758627,158616.7728,-158602.0448,0,-367.638251,0,10,1,1,,,,
2026-05-08T14:08:42.000+00:00,2026-05-08T09:08:42.000-05:00,0,45,-292,0,-150000,0,844.206726,-280.438507,354.535604,0.548696,59.990269,0,-368.330688,158591.5248,-158585.6336,0,-367.584229,0,10,1,1,,,,
2026-05-08T14:08:44.000+00:00,2026-05-08T09:08:44.000-05:00,0,45,-293,0,-150000,0,844.206726,-280.438507,354.501088,0.548696,59.990269,0,-373.157636,158586.0544,-158564.5936,0,-370.437663,0,10,1,1,,,,
2026-05-08T14:08:46.000+00:00,2026-05-08T09:08:46.000-05:00,0,45,-290,0,-150000,0,844.206726,-280.438507,354.457916,0.54898,59.990269,0,-378.113617,158573.8512,-158570.4848,0,-375.327598,0,10,1,1,,,,
2026-05-08T14:08:48.000+00:00,2026-05-08T09:08:48.000-05:00,0,45,-290,0,-150000,0,844.206726,-293.137726,354.522288,0.566226,59.990269,0,-377.739944,158551.9696,-158532.192,0,-374.649695,0,10,1,1,,,,
2026-05-08T14:08:50.000+00:00,2026-05-08T09:08:50.000-05:00,0,45,-288,0,-150000,0,842.411438,-293.137726,354.533203,0.566226,59.990269,0,-368.773503,158586.4752,-158529.2464,0,-367.62466,0,10,1,1,,,,
2026-05-08T14:08:52.000+00:00,2026-05-08T09:08:52.000-05:00,0,45,-283,0,-150000,0,842.411438,-293.137726,354.615987,0.566226,59.990269,0,-371.47073,158618.456,-158572.5888,0,-369.022668,0,10,1,1,,,,
2026-05-08T14:08:54.000+00:00,2026-05-08T09:08:54.000-05:00,0,45,-282,0,-150000,0,842.411438,-293.137726,354.466248,0.566226,59.990269,0,-369.665249,158559.1232,-158546.0784,0,-369.665249,0,10,1,1,,,,
2026-05-08T14:08:56.000+00:00,2026-05-08T09:08:56.000-05:00,0,45,-278,0,-150000,0,842.411438,-282.745331,354.544556,0.566226,59.990269,0,-375.168588,158560.3856,-158550.7072,0,-374.19679,0,10,1,1,,,,
2026-05-08T14:08:58.000+00:00,2026-05-08T09:08:58.000-05:00,0,45,-278,0,-150000,0,843.753235,-303.5354,354.424194,0.554014,59.990269,0,-378.469222,158549.8656,-158537.6624,0,-375.895297,0,10,1,1,,,,
2026-05-08T14:09:00.000+00:00,2026-05-08T09:09:00.000-05:00,0,45,-284,0,-150000,0,843.753235,-295.776917,354.496765,0.554014,59.990269,0,-370.03455,158591.5248,-158538.0832,0,-364.774189,0,10,1,1,,,,
2026-05-08T14:09:02.000+00:00,2026-05-08T09:09:02.000-05:00,0,45,-281,0,-150000,0,9849.917969,1812.505493,354.635529,0.879303,59.990269,0,-362.472582,158604.1488,-158543.1328,0,-361.086995,-820,10,1,1,,,,
2026-05-08T14:09:04.000+00:00,2026-05-08T09:09:04.000-05:00,0,45,-666,0,-150000,0,839.226074,-291.501129,354.430227,0.569076,59.990269,0,-371.478765,158530.9296,-158495.1616,0,-369.758442,0,10,1,1,,,,
2026-05-08T14:09:06.000+00:00,2026-05-08T09:09:06.000-05:00,0,45,-332,0,-150000,0,839.226074,-279.871155,354.615031,0.569076,59.990269,0,-372.253594,158618.0352,-158588.1584,0,-370.474924,0,10,1,1,,,,
2026-05-08T14:09:08.000+00:00,2026-05-08T09:09:08.000-05:00,0,45,-289,0,-150000,0,849.235352,-291.744568,354.432119,0.557951,59.990269,0,-373.47077,158582.688,-158531.3504,0,-373.418857,0,10,1,1,,,,
2026-05-08T14:09:10.000+00:00,2026-05-08T09:09:10.000-05:00,0,45,-288,0,-150000,0,849.235352,-291.744568,354.479309,0.557951,59.990269,0,-371.367278,158567.5392,-158556.5984,0,-370.359584,0,10,1,1,,,,
2026-05-08T14:09:12.000+00:00,2026-05-08T09:09:12.000-05:00,0,45,-1035,0,-150000,0,842.782043,-289.725525,354.467438,0.559793,59.990269,0,-370.725706,158565.856,-158535.9792,0,-368.868423,0,10,1,1,,,,
2026-05-08T14:09:14.000+00:00,2026-05-08T09:09:14.000-05:00,0,45,-384,0,-150000,0,842.782043,-286.878784,354.474772,0.559793,59.990269,0,-370.719753,158589.4208,-158573.8512,0,-367.538592,0,10,1,1,,,,
2026-05-08T14:09:16.000+00:00,2026-05-08T09:09:16.000-05:00,0,45,-307,0,-150000,0,842.782043,-307.551727,354.533844,0.559793,59.990269,0,-369.732546,158578.0592,-158533.8752,0,-368.940148,0,10,1,1,,,,
2026-05-08T14:09:18.000+00:00,2026-05-08T09:09:18.000-05:00,0,45,-298,0,-150000,0,842.782043,-288.054047,354.519989,0.559793,59.990269,0,-373.520312,158568.3808,-158556.5984,0,-373.362766,0,10,1,1,,,,
2026-05-08T14:09:20.000+00:00,2026-05-08T09:09:20.000-05:00,0,45,-295,0,-150000,0,842.782043,-289.23053,354.438049,0.559793,59.990269,0,-375.419224,158583.9504,-158562.0688,0,-373.471928,-800,10,1,1,,,,
2026-05-08T14:09:22.000+00:00,2026-05-08T09:09:22.000-05:00,0,45,-536,0,-150000,0,842.782043,-289.23053,354.545695,0.559793,59.990269,0,-378.347458,158575.5344,-158573.0096,0,-376.596445,0,10,1,1,,,,
2026-05-08T14:09:24.000+00:00,2026-05-08T09:09:24.000-05:00,0,45,-321,0,-150000,0,843.775696,-282.812042,354.558533,0.555822,59.983944,0,-382.273211,158594.8912,-158592.3664,0,-379.756173,0,10,1,1,,,,
2026-05-08T14:09:26.000+00:00,2026-05-08T09:09:26.000-05:00,0,45,-304,0,-150000,0,843.775696,-282.812042,354.489492,0.555822,59.983944,0,-383.030903,158562.4896,-158547.3408,0,-380.973034,0,10,1,1,,,,
2026-05-08T14:09:28.000+00:00,2026-05-08T09:09:28.000-05:00,0,45,-299,0,-150000,0,843.775696,-282.812042,354.42509,0.555822,59.983944,0,-383.790657,158549.8656,-158544.3952,0,-382.167799,0,10,1,1,,,,
2026-05-08T14:09:30.000+00:00,2026-05-08T09:09:30.000-05:00,0,45,-299,0,-150000,0,843.775696,-282.812042,354.497894,0.555822,59.983944,0,-380.388048,158568.8016,-158559.544,0,-379.871394,0,10,1,1,,,,
2026-05-08T14:09:32.000+00:00,2026-05-08T09:09:32.000-05:00,0,45,-300,0,-150000,0,843.775696,-282.812042,354.493642,0.555822,59.983944,0,-379.563073,158575.5344,-158566.2768,0,-375.491682,0,10,1,1,,,,
2026-05-08T14:09:34.000+00:00,2026-05-08T09:09:34.000-05:00,0,45,-298,0,-150000,0,843.775696,-282.812042,354.525177,0.555822,59.983944,0,-380.345983,158578.0592,-158560.3856,0,-376.613501,0,10,1,1,,,,
2026-05-08T14:09:36.000+00:00,2026-05-08T09:09:36.000-05:00,0,45,-292,0,-150000,0,843.775696,-282.812042,354.48174,0.555822,59.983944,0,-373.33184,158586.896,-158584.792,0,-373.33184,0,10,1,1,,,,
2026-05-08T14:09:38.000+00:00,2026-05-08T09:09:38.000-05:00,0,45,-293,0,-150000,0,843.775696,-282.812042,354.492513,0.555822,59.983944,0,-371.397125,158577.6384,-158551.9696,0,-369.152191,0,10,1,1,,,,
2026-05-08T14:09:40.000+00:00,2026-05-08T09:09:40.000-05:00,0,45,-290,0,-150000,0,852.920776,-282.812042,354.478719,0.555822,59.983944,0,-370.323195,158574.6928,-158569.2224,0,-366.31366,0,10,1,1,,,,
2026-05-08T14:09:42.000+00:00,2026-05-08T09:09:42.000-05:00,0,45,-292,0,-150000,0,841.567322,-282.812042,354.521983,0.555822,59.983944,0,-370.606241,158594.8912,-158582.688,0,-368.21912,0,10,1,1,,,,
2026-05-08T14:09:44.000+00:00,2026-05-08T09:09:44.000-05:00,0,45,-294,0,-150000,0,841.567322,-284.746582,354.489349,0.555822,59.983944,0,-372.55497,158567.5392,-158557.0192,0,-369.849831,0,10,1,1,,,,
2026-05-08T14:09:46.000+00:00,2026-05-08T09:09:46.000-05:00,0,45,-291,0,-150000,0,841.567322,-284.746582,354.51653,0.555822,59.983944,0,-369.896467,158597.8368,-158589,0,-368.926318,0,10,1,1,,,,
2026-05-08T14:09:48.000+00:00,2026-05-08T09:09:48.000-05:00,0,45,-297,0,-150000,0,851.745239,-284.746582,354.558685,0.555822,60.001728,0,-369.688957,158570.064,-158565.0144,0,-369.003463,0,10,1,1,,,,
2026-05-08T14:09:50.000+00:00,2026-05-08T09:09:50.000-05:00,0,45,-294,0,-150000,0,851.745239,-284.746582,354.605601,0.555822,60.001728,0,-368.54453,158619.7184,-158596.1536,0,-367.465798,0,10,1,1,,,,
2026-05-08T14:09:52.000+00:00,2026-05-08T09:09:52.000-05:00,0,45,-299,0,-150000,0,841.294922,-284.746582,354.611806,0.555822,60.013424,0,-372.164568,158569.6432,-158510.7312,0,-370.320922,0,10,1,1,,,,
2026-05-08T14:09:54.000+00:00,2026-05-08T09:09:54.000-05:00,0,45,-290,0,-150000,0,841.294922,-284.746582,354.287476,0.555822,60.013424,0,-374.698966,158488.4288,-158476.6464,0,-372.982599,0,10,1,1,,,,
2026-05-08T14:09:56.000+00:00,2026-05-08T09:09:56.000-05:00,0,45,-195,0,-150000,0,841.294922,-284.746582,354.517497,0.555822,60.013424,0,-371.275942,158599.9408,-158550.2864,0,-368.21286,0,10,1,1,,,,
2026-05-08T14:09:58.000+00:00,2026-05-08T09:09:58.000-05:00,0,45,-245,0,-150000,0,849.358459,-283.197662,354.743886,0.556416,60.013424,0,-368.699045,158646.6496,-158644.5456,0,-366.515525,0,10,1,1,,,,
2026-05-08T14:10:00.000+00:00,2026-05-08T09:10:00.000-05:00,0,45,-284,0,-150000,0,849.358459,-284.462799,354.622803,0.556416,60.013424,0,-374.914303,158624.3472,-158544.816,0,-371.250296,0,10,1,1,,,,
2026-05-08T14:10:02.000+00:00,2026-05-08T09:10:02.000-05:00,0,45,-470,0,-150000,-166.695117,849.358459,-284.462799,354.275269,0.556416,60.013424,0,-383.820559,158496.8448,-158485.904,-123.216532,-381.068123,-850,10,1,1,,,,
2026-05-08T14:10:04.000+00:00,2026-05-08T09:10:04.000-05:00,0,45,-221,0,-150000,0,707.527954,-286.186005,354.524821,0.500584,60.013424,0,-381.899355,158586.4752,-158564.1728,0,-381.899355,0,10,1,1,,,,
2026-05-08T14:10:06.000+00:00,2026-05-08T09:10:06.000-05:00,0,45,-268,0,-150000,0,839.78064,-286.186005,354.636017,0.569763,60.013424,0,-376.917285,158617.1936,-158590.2624,0,-371.855954,0,10,1,1,,,,
2026-05-08T14:10:08.000+00:00,2026-05-08T09:10:08.000-05:00,0,45,-291,0,-150000,0,839.78064,-286.186005,354.602285,0.569763,60.013424,0,-371.289046,158597.416,-158533.0336,0,-368.942553,0,10,1,1,,,,
2026-05-08T14:10:10.000+00:00,2026-05-08T09:10:10.000-05:00,0,45,-234,0,-150000,-239.279364,850.332947,-283.71402,354.284302,0.569763,60.013424,0,-372.40766,158488.8496,-158473.7008,0,-369.025643,-910,10,1,1,,,,
2026-05-08T14:10:12.000+00:00,2026-05-08T09:10:12.000-05:00,0,45,-164,0,-150000,0,657.125488,-283.71402,354.519511,0.457928,60.013424,0,-371.967896,158592.7872,-158542.2912,0,-368.995778,0,10,1,1,,,,
2026-05-08T14:10:14.000+00:00,2026-05-08T09:10:14.000-05:00,0,45,-251,0,-150000,0,847.025635,-283.71402,354.567769,0.563835,60.013424,0,-372.187429,158595.312,-158582.2672,0,-368.523992,0,10,1,1,,,,
2026-05-08T14:10:16.000+00:00,2026-05-08T09:10:16.000-05:00,0,45,-285,0,-150000,0,847.025635,-283.71402,354.424988,0.563835,60.013424,0,-375.218565,158530.5088,-158505.6816,0,-369.074736,0,10,1,1,,,,
2026-05-08T14:10:18.000+00:00,2026-05-08T09:10:18.000-05:00,0,45,-284,0,-150000,0,847.025635,-283.71402,354.498535,0.563835,60.013424,0,-378.526701,158568.3808,-158518.3056,0,-377.16156,0,10,1,1,,,,
2026-05-08T14:10:20.000+00:00,2026-05-08T09:10:20.000-05:00,0,45,-286,0,-150000,0,847.025635,-283.71402,354.539805,0.563835,60.013424,0,-376.463385,158595.7328,-158594.8912,0,-374.222547,0,10,1,1,,,,
2026-05-08T14:10:22.000+00:00,2026-05-08T09:10:22.000-05:00,0,45,-291,0,-150000,0,847.025635,-283.71402,354.630147,0.55221,60.013424,0,-376.0863,158583.1088,-158583.1088,0,-373.815902,0,10,1,1,,,,
2026-05-08T14:10:24.000+00:00,2026-05-08T09:10:24.000-05:00,0,45,-288,0,-150000,0,848.461182,-289.961029,354.542796,0.560897,60.00658,0,-378.641625,158562.9104,-158544.3952,0,-377.50455,0,10,1,1,,,,
2026-05-08T14:10:26.000+00:00,2026-05-08T09:10:26.000-05:00,0,45,-287,0,-150000,0,848.461182,-289.961029,354.476746,0.560897,60.00658,0,-382.169361,158575.9552,-158572.168,0,-378.46213,0,10,1,1,,,,
2026-05-08T14:10:28.000+00:00,2026-05-08T09:10:28.000-05:00,0,45,-285,0,-150000,0,848.461182,-289.961029,354.539368,0.560897,60.00658,0,-380.716128,158586.896,-158558.2816,0,-377.526895,0,10,1,1,,,,
2026-05-08T14:10:30.000+00:00,2026-05-08T09:10:30.000-05:00,0,45,-280,0,-150000,0,848.461182,-289.961029,354.417521,0.560897,60.00658,0,-376.824894,158538.9248,-158488.8496,0,-373.701091,0,10,1,1,,,,
2026-05-08T14:10:32.000+00:00,2026-05-08T09:10:32.000-05:00,0,45,-286,0,-150000,0,848.461182,-260.0961,354.519887,0.542273,60.00658,0,-370.676806,158565.0144,-158541.4496,0,-368.584345,0,10,1,1,,,,
2026-05-08T14:10:34.000+00:00,2026-05-08T09:10:34.000-05:00,0,45,-280,0,-150000,0,844.407532,-284.361664,354.745962,0.541506,60.00658,0,-367.031813,158668.5312,-158628.1344,0,-362.270204,0,10,1,1,,,,
2026-05-08T14:10:36.000+00:00,2026-05-08T09:10:36.000-05:00,0,45,-277,0,-150000,0,833.469299,-300.044922,354.427643,0.552572,60.00658,0,-372.346662,158625.1888,-158489.6912,0,-370.31874,0,10,1,1,,,,
2026-05-08T14:10:38.000+00:00,2026-05-08T09:10:38.000-05:00,0,45,-276,0,-150000,0,847.86084,-281.026855,354.427561,0.565291,60.00658,0,-369.378789,158500.632,-158449.7152,0,-368.14688,0,10,1,1,,,,
2026-05-08T14:10:40.000+00:00,2026-05-08T09:10:40.000-05:00,0,45,-282,0,-150000,0,847.86084,-281.026855,354.652425,0.556251,60.00658,0,-370.194475,158613.4064,-158585.2128,0,-367.153815,0,10,1,1,,,,
2026-05-08T14:10:42.000+00:00,2026-05-08T09:10:42.000-05:00,0,45,-280,0,-150000,0,848.896362,-291.706573,354.56959,0.556251,60.00658,0,-368.346725,158631.08,-158617.1936,0,-367.589719,0,10,1,1,,,,
2026-05-08T14:10:44.000+00:00,2026-05-08T09:10:44.000-05:00,0,45,-277,0,-150000,0,848.896362,-291.706573,354.424449,0.559091,60.00658,0,-370.73731,158573.8512,-158541.0288,0,-368.522753,0,10,1,1,,,,
2026-05-08T14:10:46.000+00:00,2026-05-08T09:10:46.000-05:00,0,45,-280,0,-150000,0,832.299377,-280.988983,354.299133,0.559091,60.00658,0,-377.41365,158524.1968,-158498.1072,0,-371.746382,0,10,1,1,,,,
2026-05-08T14:10:48.000+00:00,2026-05-08T09:10:48.000-05:00,0,45,-287,0,-150000,0,843.819092,-280.988983,354.436351,0.559091,60.00658,0,-370.917223,158606.2528,-158533.4544,0,-368.156142,0,10,1,1,,,,
2026-05-08T14:10:50.000+00:00,2026-05-08T09:10:50.000-05:00,0,45,-271,0,-150000,-379.950471,832.751099,-293.963745,354.553192,0.546162,60.00658,0,-368.875563,158610.04,-158601.2032,-375.269119,-367.002703,-1180,10,1,1,,,,
2026-05-08T14:10:52.000+00:00,2026-05-08T09:10:52.000-05:00,0,45,-169,0,-150000,-409.642707,828.340332,-293.963745,354.381185,0.54465,60.00658,0,-370.634994,158574.6928,-158534.7168,-409.642707,-368.53344,-940,10,1,1,,,,
2026-05-08T14:10:54.000+00:00,2026-05-08T09:10:54.000-05:00,0,45,-145,0,-150000,0,689.573792,-293.963745,354.431132,0.482831,60.00658,0,-369.720797,158549.8656,-158510.7312,0,-368.850208,0,10,1,1,,,,
2026-05-08T14:10:56.000+00:00,2026-05-08T09:10:56.000-05:00,0,45,-203,0,-150000,0,847.212463,-281.623627,354.468221,0.55816,60.00658,0,-372.986076,158572.5888,-158554.0736,0,-371.547873,0,10,1,1,,,,
2026-05-08T14:10:58.000+00:00,2026-05-08T09:10:58.000-05:00,0,45,-135,0,-150000,0,847.212463,-292.661987,354.527761,0.55816,60.00658,0,-373.363197,158597.416,-158553.232,0,-370.069087,0,10,1,1,,,,
2026-05-08T14:11:00.000+00:00,2026-05-08T09:11:00.000-05:00,0,45,-173,0,-150000,-79.729802,842.003052,-292.661987,354.371796,0.563499,60.00658,0,-371.831949,158519.1472,-158509.048,0,-370.551297,-710,10,1,1,,,,
2026-05-08T14:11:02.000+00:00,2026-05-08T09:11:02.000-05:00,0,45,-64,0,-150000,0,842.003052,-292.661987,354.471853,0.563499,60.00658,0,-368.87482,158590.2624,-158538.0832,0,-367.435277,0,10,1,1,,,,
2026-05-08T14:11:04.000+00:00,2026-05-08T09:11:04.000-05:00,0,45,-184,0,-150000,0,844.545837,-292.661987,354.542837,0.556022,60.00658,0,-368.735333,158594.4704,-158569.6432,0,-367.055303,0,10,1,1,,,,
2026-05-08T14:11:06.000+00:00,2026-05-08T09:11:06.000-05:00,0,45,-288,0,-150000,0,844.545837,-291.271179,354.466949,0.556022,60.00658,0,-370.790112,158565.0144,-158531.7712,0,-367.048817,0,10,1,1,,,,
2026-05-08T14:11:08.000+00:00,2026-05-08T09:11:08.000-05:00,0,45,-293,0,-150000,0,844.545837,-277.956299,354.437541,0.556022,60.00658,0,-369.827795,158564.1728,-158546.92,0,-367.828553,0,10,1,1,,,,
2026-05-08T14:11:10.000+00:00,2026-05-08T09:11:10.000-05:00,0,45,-293,0,-150000,0,844.545837,-277.956299,354.609863,0.556022,60.00658,0,-368.77649,158604.1488,-158582.688,0,-367.697496,0,10,1,1,,,,
2026-05-08T14:11:12.000+00:00,2026-05-08T09:11:12.000-05:00,0,45,-294,0,-150000,0,844.545837,-288.653076,354.549327,0.556022,60.00658,0,-371.809605,158568.3808,-158527.984,0,-369.112421,0,10,1,1,,,,
2026-05-08T14:11:14.000+00:00,2026-05-08T09:11:14.000-05:00,0,45,-93,0,-150000,0,844.545837,-288.653076,354.37085,0.556022,60.00658,0,-368.727073,158527.1424,-158516.6224,0,-368.523814,0,10,1,1,,,,
2026-05-08T14:11:16.000+00:00,2026-05-08T09:11:16.000-05:00,0,45,-146,0,-150000,0,847.877869,-278.287872,354.691467,0.555076,60.00658,0,-352.294683,158655.9072,-158629.3968,0,-347.351325,0,10,1,1,,,,
2026-05-08T14:11:18.000+00:00,2026-05-08T09:11:18.000-05:00,0,45,-1381,0,-150000,-271.260049,847.877869,-291.85141,354.627665,0.555076,60.00658,0,-360.661572,158589,-158554.9152,-195.489906,-353.849484,-970,10,1,1,,,,
2026-05-08T14:11:20.000+00:00,2026-05-08T09:11:20.000-05:00,0,45,-388,0,-150000,-264.210079,724.572815,-301.807068,354.416595,0.488515,60.00658,0,-370.050855,158545.6576,-158536.4,-262.219653,-368.387071,-690,10,1,1,,,,
2026-05-08T14:11:22.000+00:00,2026-05-08T09:11:22.000-05:00,0,45,-211,0,-150000,0,869.952148,-284.15274,354.453115,0.562357,60.00658,0,-370.225286,158578.48,-158562.0688,0,-369.503963,0,10,1,1,,,,
2026-05-08T14:11:24.000+00:00,2026-05-08T09:11:24.000-05:00,0,45,-162,0,-150000,0,851.231689,-282.021362,354.528056,0.54935,60.013775,0,-370.66223,158608.3568,-158592.3664,0,-369.580281,0,10,1,1,,,,
2026-05-08T14:11:26.000+00:00,2026-05-08T09:11:26.000-05:00,0,45,-264,0,-150000,0,851.231689,-282.021362,354.517873,0.54935,60.013775,0,-374.076368,158553.232,-158541.4496,0,-372.009679,0,10,1,1,,,,
