Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:11:28.000+00:00,2026-05-08T09:11:28.000-05:00,0,45,-429,0,-150000,-273.016985,851.231689,-282.021362,354.477315,0.54935,60.013775,0,-369.829894,158574.6928,-158519.1472,0,-368.761364,-950,10,1,1,,,,
2026-05-08T14:11:30.000+00:00,2026-05-08T09:11:30.000-05:00,0,45,-222,0,-150000,0,820.03894,-282.021362,354.678151,0.538847,60.013775,0,-368.690196,158659.2736,-158629.8176,0,-367.758014,0,10,1,1,,,,
2026-05-08T14:11:32.000+00:00,2026-05-08T09:11:32.000-05:00,0,45,-255,0,-150000,-794.623362,844.07782,-282.021362,354.427633,0.552943,60.013775,0,-372.370761,158577.2176,-158538.0832,0,-368.828501,-1420,10,1,1,,,,
2026-05-08T14:11:34.000+00:00,2026-05-08T09:11:34.000-05:00,0,45,-376,0,-150000,-435.003299,1088.51709,-282.021362,354.303691,0.673939,60.013775,0,-367.782821,158519.568,-158519.1472,-404.562316,-366.246747,-870,10,1,1,,,,
2026-05-08T14:11:36.000+00:00,2026-05-08T09:11:36.000-05:00,0,45,-182,0,-150000,0,691.587463,-282.021362,354.602905,0.463846,60.013775,0,-369.987964,158643.704,-158613.4064,0,-367.844299,0,10,1,1,,,,
2026-05-08T14:11:38.000+00:00,2026-05-08T09:11:38.000-05:00,0,45,-239,0,-150000,-456.923047,846.721802,-270.896332,354.675629,0.556431,60.013775,0,-370.591591,158608.3568,-158549.8656,0,-366.145429,-1070,10,1,1,,,,
2026-05-08T14:11:40.000+00:00,2026-05-08T09:11:40.000-05:00,0,45,-280,0,-150000,-266.534697,746.257385,-283.621796,354.515951,0.502229,60.013775,0,-369.227003,158585.6336,-158558.2816,-266.09758,-367.452762,-690,10,1,1,,,,
2026-05-08T14:11:42.000+00:00,2026-05-08T09:11:42.000-05:00,0,45,-151,0,-150000,-713.158325,656.171875,-283.621796,354.537394,0.459594,60.013775,0,-371.480567,158605.4112,-158570.9056,-287.144714,-367.539976,-1110,10,1,1,,,,
2026-05-08T14:11:44.000+00:00,2026-05-08T09:11:44.000-05:00,0,45,-222,0,-150000,-814.32554,966.07782,-290.024445,354.323924,0.616438,60.013775,0,-371.597895,158534.7168,-158501.4736,-800.259825,-367.534855,-1110,10,1,1,,,,
2026-05-08T14:11:46.000+00:00,2026-05-08T09:11:46.000-05:00,0,45,-449,0,-150000,0,1114.822632,-279.267487,354.594584,0.664867,60.013775,0,-369.475228,158593.6288,-158566.2768,0,-367.040373,0,10,1,1,,,,
2026-05-08T14:11:48.000+00:00,2026-05-08T09:11:48.000-05:00,0,45,-458,0,-150000,0,943.72937,-289.470886,354.611888,0.595142,60.013775,0,-371.458146,158613.4064,-158519.1472,0,-367.767275,0,10,1,1,,,,
2026-05-08T14:11:50.000+00:00,2026-05-08T09:11:50.000-05:00,0,45,-765,0,-150000,-694.955351,838.215942,-289.470886,354.230021,0.562305,60.013775,0,-371.513404,158450.9776,-158444.6656,-655.544685,-365.332436,-1150,10,1,1,,,,
2026-05-08T14:11:52.000+00:00,2026-05-08T09:11:52.000-05:00,0,45,-585,0,-150000,-615.285022,1717.105835,-271.692047,354.537811,0.829673,60.013775,0,-367.492285,158610.4608,-158541.0288,-607.965016,-366.263479,-920,10,1,1,,,,
2026-05-08T14:11:54.000+00:00,2026-05-08T09:11:54.000-05:00,0,45,-641,0,-150000,-645.522186,1768.781006,-283.685181,354.561829,0.829673,60.013775,0,-371.337107,158626.4512,-158607.5152,-637.720567,-367.970835,-920,10,1,1,,,,
2026-05-08T14:11:56.000+00:00,2026-05-08T09:11:56.000-05:00,0,45,-362,0,-150000,-676.664452,857.877808,-281.508972,354.448659,0.565956,60.013775,0,-373.631483,158527.984,-158497.6864,-670.393217,-373.387891,-920,10,1,1,,,,
2026-05-08T14:11:58.000+00:00,2026-05-08T09:11:58.000-05:00,0,45,-344,0,-150000,-831.756017,1023.79834,-281.508972,354.361084,0.641631,60.013775,0,-371.885323,158541.4496,-158530.9296,-828.382092,-369.681031,-1050,10,1,1,,,,
2026-05-08T14:12:00.000+00:00,2026-05-08T09:12:00.000-05:00,0,45,-458,0,-150000,-942.595354,1079.734253,-281.508972,354.441762,0.666397,60.013775,0,-368.523996,158572.5888,-158522.0928,-867.703778,-367.476763,-1150,10,1,1,,,,
2026-05-08T14:12:02.000+00:00,2026-05-08T09:12:02.000-05:00,0,45,-537,0,-150000,-864.878343,1119.014893,-281.508972,354.603333,0.666397,60.013775,0,-369.359402,158636.5504,-158572.168,-863.187486,-368.751893,-1070,10,1,1,,,,
2026-05-08T14:12:04.000+00:00,2026-05-08T09:12:04.000-05:00,0,45,-534,0,-150000,-1405.001194,1148.467041,-281.508972,354.373474,0.686011,60.013775,0,-368.583592,158530.9296,-158455.6064,-988.27824,-366.994758,-1600,10,1,1,,,,
2026-05-08T14:12:06.000+00:00,2026-05-08T09:12:06.000-05:00,0,45,-861,0,-150000,-988.007656,1588.837646,-281.508972,354.394033,0.804759,60.013775,0,-368.796659,158538.0832,-158490.5328,0,-367.785172,-1180,10,1,1,,,,
2026-05-08T14:12:08.000+00:00,2026-05-08T09:12:08.000-05:00,0,45,-602,0,-150000,0,1155.519775,-281.508972,354.516225,0.687434,60.013775,0,-369.814439,158594.4704,-158589.8416,0,-368.719883,0,10,1,1,,,,
2026-05-08T14:12:10.000+00:00,2026-05-08T09:12:10.000-05:00,0,45,-352,0,-150000,0,848.354492,-281.508972,354.63678,0.55033,60.013775,0,-369.164217,158637.392,-158628.976,0,-368.841176,0,10,1,1,,,,
2026-05-08T14:12:12.000+00:00,2026-05-08T09:12:12.000-05:00,0,45,-319,0,-150000,-765.641423,848.354492,-281.508972,354.242391,0.55033,60.013775,0,-378.09774,158540.1872,-158463.6016,0,-374.492855,-1370,10,1,1,,,,
2026-05-08T14:12:14.000+00:00,2026-05-08T09:12:14.000-05:00,0,45,-696,0,-150000,0,1055.252808,-285.191345,354.545492,0.64483,60.013775,0,-371.453275,158541.4496,-158490.112,0,-370.27378,653990,10,1,1,,,,
2026-05-08T14:12:16.000+00:00,2026-05-08T09:12:16.000-05:00,0,45,-475,0,-150000,0,849.590271,-285.191345,354.509226,0.554049,60.013775,0,-364.076149,158597.8368,-158547.7616,0,-358.876446,0,10,1,1,,,,
2026-05-08T14:12:18.000+00:00,2026-05-08T09:12:18.000-05:00,0,45,-821,0,-150000,0,9340.496094,-299.283417,354.500977,0.844375,60.013775,0,-370.252692,158571.3264,-158527.5632,0,-367.188329,0,10,1,1,,,,
2026-05-08T14:12:20.000+00:00,2026-05-08T09:12:20.000-05:00,0,45,-365,0,-150000,0,845.08667,-288.812683,354.411387,0.5602,60.013775,0,-373.12697,158558.7024,-158524.6176,0,-370.530609,0,10,1,1,,,,
2026-05-08T14:12:22.000+00:00,2026-05-08T09:12:22.000-05:00,0,45,-299,0,-150000,0,845.08667,-288.812683,354.416758,0.5602,60.013775,0,-374.753031,158548.6032,-158537.2416,0,-373.506016,0,10,1,1,,,,
2026-05-08T14:12:24.000+00:00,2026-05-08T09:12:24.000-05:00,0,45,-416,0,-150000,-241.875253,848.548279,-286.52121,354.469543,0.560395,60.017277,0,-370.75704,158584.792,-158540.608,-233.000576,-369.014287,-750,10,1,1,,,,
2026-05-08T14:12:26.000+00:00,2026-05-08T09:12:26.000-05:00,0,45,-179,0,-150000,-218.413632,668.133118,-286.52121,354.684052,0.450947,60.017277,0,-370.564304,158630.6592,-158570.4848,-215.189288,-368.762154,-680,10,1,1,,,,
2026-05-08T14:12:28.000+00:00,2026-05-08T09:12:28.000-05:00,0,45,-102,0,-150000,0,645.807373,-286.52121,354.338389,0.450947,60.017277,0,-375.512463,158476.2256,-158458.1312,0,-373.362592,0,10,1,1,,,,
2026-05-08T14:12:30.000+00:00,2026-05-08T09:12:30.000-05:00,0,45,-99,0,-150000,0,764.503601,-286.52121,354.497142,0.520583,60.017277,0,-376.261694,158608.3568,-158553.6528,0,-373.018988,0,10,1,1,,,,
2026-05-08T14:12:32.000+00:00,2026-05-08T09:12:32.000-05:00,0,45,-235,0,-150000,0,846.665405,-277.939667,354.589874,0.555878,60.017277,0,-369.998976,158601.2032,-158599.0992,0,-358.758665,0,10,1,1,,,,
2026-05-08T14:12:34.000+00:00,2026-05-08T09:12:34.000-05:00,0,45,-345,0,-150000,-206.927223,846.665405,-277.939667,354.559967,0.555878,60.017277,0,-363.694188,158576.376,-158522.9344,-206.927223,-363.694188,-990,10,1,1,,,,
2026-05-08T14:12:36.000+00:00,2026-05-08T09:12:36.000-05:00,0,45,-226,0,-150000,0,1202.288574,-287.641052,354.456868,0.640443,60.017277,0,-368.100765,158589,-158529.6672,0,-366.997943,0,10,1,1,,,,
2026-05-08T14:12:38.000+00:00,2026-05-08T09:12:38.000-05:00,0,45,-204,0,-150000,0,840.061157,-287.641052,354.554108,0.555196,60.017277,0,-371.443253,158629.3968,-158583.9504,0,-370.81701,0,10,1,1,,,,
2026-05-08T14:12:40.000+00:00,2026-05-08T09:12:40.000-05:00,0,45,-276,0,-150000,0,840.061157,-275.404816,354.422414,0.555196,60.017277,0,-380.183005,158531.7712,-158527.1424,0,-376.076008,0,10,1,1,,,,
2026-05-08T14:12:42.000+00:00,2026-05-08T09:12:42.000-05:00,0,45,-298,0,-150000,0,840.061157,-287.138611,354.483846,0.555196,60.017277,0,-382.45387,158561.2272,-158552.3904,0,-381.301738,0,10,1,1,,,,
2026-05-08T14:12:44.000+00:00,2026-05-08T09:12:44.000-05:00,0,45,-300,0,-150000,0,842.108093,-287.138611,354.497325,0.555196,60.017277,0,-375.2549,158583.5296,-158562.4896,0,-373.511029,0,10,1,1,,,,
2026-05-08T14:12:46.000+00:00,2026-05-08T09:12:46.000-05:00,0,45,-296,0,-150000,0,842.108093,-287.138611,354.491394,0.555196,60.017277,0,-370.382527,158569.2224,-158559.544,0,-369.176852,0,10,1,1,,,,
2026-05-08T14:12:48.000+00:00,2026-05-08T09:12:48.000-05:00,0,45,-300,0,-150000,0,842.108093,-287.138611,354.461416,0.555196,60.017277,0,-370.802792,158551.5488,-158543.1328,0,-366.908725,0,10,1,1,,,,
2026-05-08T14:12:50.000+00:00,2026-05-08T09:12:50.000-05:00,0,45,-303,0,-150000,0,842.108093,-287.138611,354.495982,0.555196,60.017277,0,-369.448239,158564.1728,-158556.1776,0,-368.999829,0,10,1,1,,,,
2026-05-08T14:12:52.000+00:00,2026-05-08T09:12:52.000-05:00,0,45,-297,0,-150000,0,842.108093,-287.138611,354.50649,0.555196,60.017277,0,-370.679328,158586.0544,-158562.4896,0,-368.750575,0,10,1,1,,,,
2026-05-08T14:12:54.000+00:00,2026-05-08T09:12:54.000-05:00,0,45,-302,0,-150000,0,842.108093,-287.138611,354.407969,0.555196,60.017277,0,-373.537331,158536.4,-158524.6176,0,-371.458308,0,10,1,1,,,,
2026-05-08T14:12:56.000+00:00,2026-05-08T09:12:56.000-05:00,0,45,-296,0,-150000,0,842.108093,-276.800781,354.575267,0.555196,60.017277,0,-373.235158,158602.8864,-158564.1728,0,-371.236947,0,10,1,1,,,,
2026-05-08T14:12:58.000+00:00,2026-05-08T09:12:58.000-05:00,0,45,-299,0,-150000,0,842.108093,-276.800781,354.542674,0.555196,60.017277,0,-372.227744,158594.4704,-158545.6576,0,-370.741862,0,10,1,1,,,,
2026-05-08T14:13:00.000+00:00,2026-05-08T09:13:00.000-05:00,0,45,-298,0,-150000,0,842.108093,-276.800781,354.41155,0.555196,60.017277,0,-376.363166,158545.6576,-158529.2464,0,-372.981135,0,10,1,1,,,,
2026-05-08T14:13:02.000+00:00,2026-05-08T09:13:02.000-05:00,0,45,-298,0,-150000,0,842.108093,-287.056976,354.440592,0.555196,60.017277,0,-370.423011,158561.2272,-158541.4496,0,-369.36724,0,10,1,1,,,,
2026-05-08T14:13:04.000+00:00,2026-05-08T09:13:04.000-05:00,0,45,-295,0,-150000,0,842.108093,-287.056976,354.52653,0.555196,60.017277,0,-371.219562,158589.4208,-158569.6432,0,-367.180516,0,10,1,1,,,,
2026-05-08T14:13:06.000+00:00,2026-05-08T09:13:06.000-05:00,0,45,-300,0,-150000,0,842.108093,-287.056976,354.487813,0.555196,60.017277,0,-374.837072,158567.96,-158516.2016,0,-373.806592,0,10,1,1,,,,
2026-05-08T14:13:08.000+00:00,2026-05-08T09:13:08.000-05:00,0,45,-84,0,-150000,0,854.592346,-287.056976,354.451874,0.565223,60.017277,0,-375.069841,158553.232,-158507.7856,0,-373.626475,0,10,1,1,,,,
2026-05-08T14:13:10.000+00:00,2026-05-08T09:13:10.000-05:00,0,45,-109,0,-150000,0,845.980957,-287.056976,354.540059,0.445907,60.017277,0,-369.877286,158596.5744,-158590.6832,0,-366.850218,0,10,1,1,,,,
2026-05-08T14:13:12.000+00:00,2026-05-08T09:13:12.000-05:00,0,45,-141,0,-150000,0,845.980957,-287.056976,354.537638,0.556421,60.017277,0,-371.248516,158594.0496,-158546.92,0,-367.864394,0,10,1,1,,,,
2026-05-08T14:13:14.000+00:00,2026-05-08T09:13:14.000-05:00,0,45,-108,0,-150000,0,844.345947,-286.462097,354.423991,0.446508,60.017277,0,-371.903752,158544.3952,-158533.8752,0,-368.787855,0,10,1,1,,,,
2026-05-08T14:13:16.000+00:00,2026-05-08T09:13:16.000-05:00,0,45,-259,0,-150000,0,844.345947,-286.462097,354.587046,0.552402,60.017277,0,-368.273752,158574.6928,-158556.5984,0,-366.833627,-600,10,1,1,,,,
2026-05-08T14:13:18.000+00:00,2026-05-08T09:13:18.000-05:00,0,45,-284,0,-150000,0,844.345947,-286.462097,354.608164,0.552402,60.017277,0,-373.607064,158599.52,-158553.6528,0,-367.530646,0,10,1,1,,,,
2026-05-08T14:13:20.000+00:00,2026-05-08T09:13:20.000-05:00,0,45,-290,0,-150000,0,844.345947,-280.946655,354.40508,0.541479,60.017277,0,-370.165163,158546.0784,-158543.5536,0,-369.956576,0,10,1,1,,,,
2026-05-08T14:13:22.000+00:00,2026-05-08T09:13:22.000-05:00,0,45,-282,0,-150000,0,844.345947,-280.946655,354.537577,0.571415,60.017277,0,-370.388668,158592.3664,-158584.792,0,-369.147627,0,10,1,1,,,,
2026-05-08T14:13:24.000+00:00,2026-05-08T09:13:24.000-05:00,0,45,-282,0,-150000,0,845.725708,-280.265198,354.511271,0.56308,60.016224,0,-378.690884,158569.6432,-158554.9152,0,-375.272685,0,10,1,1,,,,
2026-05-08T14:13:26.000+00:00,2026-05-08T09:13:26.000-05:00,0,45,-280,0,-150000,0,845.725708,-280.265198,354.446493,0.561409,60.016224,0,-382.897981,158559.1232,-158557.44,0,-381.317746,0,10,1,1,,,,
2026-05-08T14:13:28.000+00:00,2026-05-08T09:13:28.000-05:00,0,45,-279,0,-150000,0,845.725708,-280.265198,354.463633,0.561409,60.016224,0,-380.061799,158556.5984,-158553.232,0,-375.760349,0,10,1,1,,,,
2026-05-08T14:13:30.000+00:00,2026-05-08T09:13:30.000-05:00,0,45,-274,0,-150000,0,845.725708,-280.265198,354.467997,0.561409,60.016224,0,-376.223088,158555.7568,-158534.7168,0,-374.560387,0,10,1,1,,,,
2026-05-08T14:13:32.000+00:00,2026-05-08T09:13:32.000-05:00,0,45,-274,0,-150000,0,845.725708,-280.265198,354.495972,0.561409,60.016224,0,-374.434503,158567.96,-158534.296,0,-373.00648,0,10,1,1,,,,
2026-05-08T14:13:34.000+00:00,2026-05-08T09:13:34.000-05:00,0,45,-281,0,-150000,0,845.725708,-280.265198,354.531616,0.561409,60.016224,0,-368.661167,158585.2128,-158583.5296,0,-366.759071,0,10,1,1,,,,
2026-05-08T14:13:36.000+00:00,2026-05-08T09:13:36.000-05:00,0,45,-283,0,-150000,0,855.055481,-280.265198,354.45635,0.561409,60.016224,0,-374.75217,158550.7072,-158539.3456,0,-369.660835,0,10,1,1,,,,
2026-05-08T14:13:38.000+00:00,2026-05-08T09:13:38.000-05:00,0,45,-282,0,-150000,0,842.148315,-280.265198,354.437022,0.561409,60.016224,0,-370.446329,158553.232,-158549.4448,0,-368.974981,0,10,1,1,,,,
2026-05-08T14:13:40.000+00:00,2026-05-08T09:13:40.000-05:00,0,45,-292,0,-150000,0,842.148315,-280.265198,354.455811,0.561409,60.016224,0,-368.08279,158583.9504,-158563.752,0,-367.757252,0,10,1,1,,,,
2026-05-08T14:13:42.000+00:00,2026-05-08T09:13:42.000-05:00,0,45,-289,0,-150000,0,842.148315,-280.265198,354.440847,0.561409,60.016224,0,-370.57778,158579.7424,-158554.9152,0,-368.625137,0,10,1,1,,,,
2026-05-08T14:13:44.000+00:00,2026-05-08T09:13:44.000-05:00,0,45,-289,0,-150000,0,842.148315,-280.265198,354.509583,0.561409,60.016224,0,-369.304023,158585.6336,-158550.7072,0,-366.369919,0,10,1,1,,,,
2026-05-08T14:13:46.000+00:00,2026-05-08T09:13:46.000-05:00,0,45,-292,0,-150000,0,842.148315,-280.265198,354.603973,0.561409,60.016224,0,-368.875035,158615.9312,-158612.144,0,-368.142275,0,10,1,1,,,,
2026-05-08T14:13:48.000+00:00,2026-05-08T09:13:48.000-05:00,0,45,-295,0,-150000,0,842.148315,-278.348267,354.531158,0.561409,60.016224,0,-370.627716,158579.7424,-158543.1328,0,-369.739375,0,10,1,1,,,,
2026-05-08T14:13:50.000+00:00,2026-05-08T09:13:50.000-05:00,0,45,-296,0,-150000,0,842.148315,-278.348267,354.420461,0.561409,60.016224,0,-370.408099,158523.776,-158520.4096,0,-368.808728,0,10,1,1,,,,
2026-05-08T14:13:52.000+00:00,2026-05-08T09:13:52.000-05:00,0,45,-299,0,-150000,0,842.148315,-290.077545,354.569387,0.561409,60.016224,0,-370.578566,158565.856,-158535.1376,0,-367.127702,0,10,1,1,,,,
2026-05-08T14:13:54.000+00:00,2026-05-08T09:13:54.000-05:00,0,45,-307,0,-150000,0,842.148315,-290.077545,354.534698,0.561409,60.016224,0,-369.945264,158579.7424,-158567.1184,0,-367.351102,0,10,1,1,,,,
2026-05-08T14:13:56.000+00:00,2026-05-08T09:13:56.000-05:00,0,45,-306,0,-150000,0,853.156677,-290.077545,354.401418,0.561409,60.016224,0,-373.116218,158534.7168,-158534.296,0,-367.595586,0,10,1,1,,,,
2026-05-08T14:13:58.000+00:00,2026-05-08T09:13:58.000-05:00,0,45,-312,0,-150000,0,853.156677,-278.934387,354.427572,0.561409,60.016224,0,-369.63399,158549.4448,-158549.4448,0,-367.639186,0,10,1,1,,,,
2026-05-08T14:14:00.000+00:00,2026-05-08T09:14:00.000-05:00,0,45,-299,0,-150000,0,853.156677,-280.020447,354.564646,0.561409,60.016224,0,-373.853112,158589.4208,-158575.5344,0,-371.62241,0,10,1,1,,,,
2026-05-08T14:14:02.000+00:00,2026-05-08T09:14:02.000-05:00,0,45,-297,0,-150000,0,842.014771,-280.020447,354.403666,0.561409,60.016224,0,-372.933842,158554.9152,-158527.1424,0,-366.54505,0,10,1,1,,,,
2026-05-08T14:14:04.000+00:00,2026-05-08T09:14:04.000-05:00,0,45,-299,0,-150000,0,842.014771,-280.020447,354.403666,0.561409,60.016224,0,-368.065318,158525.88,-158519.9888,0,-367.252263,0,10,1,1,,,,
2026-05-08T14:14:06.000+00:00,2026-05-08T09:14:06.000-05:00,0,45,-296,0,-150000,0,853.643738,-292.369751,354.546824,0.561409,60.016224,0,-368.194967,158640.7584,-158599.0992,0,-366.869546,0,10,1,1,,,,
2026-05-08T14:14:08.000+00:00,2026-05-08T09:14:08.000-05:00,0,45,-297,0,-150000,0,841.424561,-276.897491,354.675629,0.54982,60.016224,0,-371.322875,158615.0896,-158524.1968,0,-369.143628,0,10,1,1,,,,
2026-05-08T14:14:10.000+00:00,2026-05-08T09:14:10.000-05:00,0,45,-301,0,-150000,0,841.424561,-291.971863,354.375559,0.559859,60.016224,0,-370.070847,158511.152,-158477.488,0,-366.152395,0,10,1,1,,,,
2026-05-08T14:14:12.000+00:00,2026-05-08T09:14:12.000-05:00,0,45,-302,0,-150000,0,852.562073,-291.971863,354.467275,0.559859,60.016224,0,-370.324532,158604.1488,-158558.7024,0,-368.238487,0,10,1,1,,,,
2026-05-08T14:14:14.000+00:00,2026-05-08T09:14:14.000-05:00,0,45,-297,0,-150000,0,852.562073,-279.74231,354.568298,0.549826,60.016224,0,-369.035169,158595.312,-158568.3808,0,-367.557663,0,10,1,1,,,,
2026-05-08T14:14:16.000+00:00,2026-05-08T09:14:16.000-05:00,0,45,-298,0,-150000,0,840.221191,-279.74231,354.434357,0.563605,60.016224,0,-369.043762,158564.5936,-158544.3952,0,-367.724522,0,10,1,1,,,,
2026-05-08T14:14:18.000+00:00,2026-05-08T09:14:18.000-05:00,0,45,-295,0,-150000,0,840.221191,-293.601776,354.49117,0.551997,60.016224,0,-368.194942,158599.52,-158597.416,0,-368.075878,0,10,1,1,,,,
2026-05-08T14:14:20.000+00:00,2026-05-08T09:14:20.000-05:00,0,45,-297,0,-150000,0,840.221191,-282.384918,354.454905,0.551997,60.016224,0,-370.845736,158587.3168,-158545.6576,0,-368.819822,0,10,1,1,,,,
2026-05-08T14:14:22.000+00:00,2026-05-08T09:14:22.000-05:00,0,45,-296,0,-150000,0,840.221191,-282.384918,354.436717,0.568016,60.016224,0,-368.483435,158527.984,-158523.3552,0,-368.350018,0,10,1,1,,,,
2026-05-08T14:14:24.000+00:00,2026-05-08T09:14:24.000-05:00,0,45,-297,0,-150000,0,845.139954,-280.665619,354.421702,0.554748,60.012753,0,-369.294957,158543.5536,-158528.8256,0,-368.800422,0,10,1,1,,,,
2026-05-08T14:14:26.000+00:00,2026-05-08T09:14:26.000-05:00,0,45,-297,0,-150000,0,845.139954,-292.944763,354.5112,0.554748,60.012753,0,-368.994905,158591.104,-158567.1184,0,-368.044523,0,10,1,1,,,,
2026-05-08T14:14:28.000+00:00,2026-05-08T09:14:28.000-05:00,0,45,-299,0,-150000,0,852.023804,-282.712067,354.488617,0.554748,60.012753,0,-369.84641,158554.9152,-158519.568,0,-369.080282,0,10,1,1,,,,
2026-05-08T14:14:30.000+00:00,2026-05-08T09:14:30.000-05:00,0,45,-292,0,-150000,0,852.023804,-282.712067,354.563263,0.554748,60.012753,0,-370.47221,158592.7872,-158553.232,0,-366.926037,0,10,1,1,,,,
2026-05-08T14:14:32.000+00:00,2026-05-08T09:14:32.000-05:00,0,45,-283,0,-150000,0,841.475891,-279.196808,354.477783,0.554748,60.012753,0,-371.735364,158562.9104,-158547.3408,0,-367.451011,0,10,1,1,,,,
2026-05-08T14:14:34.000+00:00,2026-05-08T09:14:34.000-05:00,0,45,-285,0,-150000,0,841.475891,-279.196808,354.417877,0.554748,60.012753,0,-372.505198,158525.4592,-158507.3648,0,-371.614831,0,10,1,1,,,,
2026-05-08T14:14:36.000+00:00,2026-05-08T09:14:36.000-05:00,0,45,-280,0,-150000,0,841.475891,-279.196808,354.442332,0.554748,60.012753,0,-370.364809,158565.4352,-158541.8704,0,-367.899422,0,10,1,1,,,,
2026-05-08T14:14:38.000+00:00,2026-05-08T09:14:38.000-05:00,0,45,-271,0,-150000,0,841.475891,-278.115173,354.511759,0.554748,60.012753,0,-369.508321,158578.48,-158561.2272,0,-368.255404,0,10,1,1,,,,
2026-05-08T14:14:40.000+00:00,2026-05-08T09:14:40.000-05:00,0,45,-270,0,-150000,0,841.475891,-283.44342,354.449412,0.554748,60.012753,0,-373.501937,158537.2416,-158525.0384,0,-369.72035,0,10,1,1,,,,
2026-05-08T14:14:42.000+00:00,2026-05-08T09:14:42.000-05:00,0,45,-277,0,-150000,0,841.475891,-283.44342,354.410817,0.554748,60.012753,0,-375.184011,158551.9696,-158544.3952,0,-371.684786,0,10,1,1,,,,
2026-05-08T14:14:44.000+00:00,2026-05-08T09:14:44.000-05:00,0,45,-278,0,-150000,0,851.724426,-283.44342,354.498962,0.554748,60.012753,0,-374.957836,158574.272,-158574.272,0,-372.397289,0,10,1,1,,,,
2026-05-08T14:14:46.000+00:00,2026-05-08T09:14:46.000-05:00,0,45,-272,0,-150000,0,851.724426,-283.44342,354.505941,0.555923,60.012753,0,-371.440865,158546.92,-158504.84,0,-369.032852,0,10,1,1,,,,
2026-05-08T14:14:48.000+00:00,2026-05-08T09:14:48.000-05:00,0,45,-275,0,-150000,0,851.724426,-283.44342,354.515584,0.555923,60.012753,0,-370.030373,158566.6976,-158550.7072,0,-368.449641,0,10,1,1,,,,
2026-05-08T14:14:50.000+00:00,2026-05-08T09:14:50.000-05:00,0,45,-278,0,-150000,0,851.724426,-283.44342,354.536194,0.555923,60.012753,0,-369.004362,158581.4256,-158566.6976,0,-368.022383,0,10,1,1,,,,
2026-05-08T14:14:52.000+00:00,2026-05-08T09:14:52.000-05:00,0,45,-279,0,-150000,0,840.616516,-283.953278,354.330933,0.555923,60.012753,0,-373.917987,158509.4688,-158488.8496,0,-372.687792,0,10,1,1,,,,
2026-05-08T14:14:54.000+00:00,2026-05-08T09:14:54.000-05:00,0,45,-292,0,-150000,0,852.698547,-283.953278,354.469859,0.555923,60.012753,0,-372.139082,158557.44,-158518.3056,0,-368.124702,0,10,1,1,,,,
2026-05-08T14:14:56.000+00:00,2026-05-08T09:14:56.000-05:00,0,45,-299,0,-150000,0,852.698547,-283.953278,354.542002,0.557914,60.012753,0,-369.114528,158591.5248,-158579.7424,0,-368.072843,0,10,1,1,,,,
2026-05-08T14:14:58.000+00:00,2026-05-08T09:14:58.000-05:00,0,45,-296,0,-150000,0,852.698547,-283.953278,354.39325,0.557914,60.012753,0,-370.337002,158550.2864,-158505.2608,0,-368.68265,0,10,1,1,,,,
2026-05-08T14:15:00.000+00:00,2026-05-08T09:15:00.000-05:00,0,45,-301,0,-150000,0,852.698547,-278.550293,354.390798,0.557914,60.012753,0,-368.655863,158555.7568,-158524.6176,0,-367.592453,0,10,1,1,,,,
2026-05-08T14:15:02.000+00:00,2026-05-08T09:15:02.000-05:00,0,45,-309,0,-150000,0,852.698547,-292.18866,354.504374,0.557914,60.012753,0,-369.918364,158586.0544,-158583.1088,0,-366.968772,0,10,1,1,,,,
2026-05-08T14:15:04.000+00:00,2026-05-08T09:15:04.000-05:00,0,45,-303,0,-150000,0,852.698547,-280.583405,354.415588,0.557914,60.012753,0,-369.984998,158560.8064,-158501.4736,0,-368.774163,0,10,1,1,,,,
2026-05-08T14:15:06.000+00:00,2026-05-08T09:15:06.000-05:00,0,45,-300,0,-150000,0,852.698547,-281.740326,354.493144,0.557914,60.012753,0,-369.196459,158578.48,-158519.568,0,-368.032241,0,10,1,1,,,,
2026-05-08T14:15:08.000+00:00,2026-05-08T09:15:08.000-05:00,0,45,-298,0,-150000,0,852.698547,-281.740326,354.604156,0.557914,60.012753,0,-372.576001,158604.9904,-158584.792,0,-367.707076,0,10,1,1,,,,
2026-05-08T14:15:10.000+00:00,2026-05-08T09:15:10.000-05:00,0,45,-298,0,-150000,0,852.698547,-281.740326,354.387105,0.557914,60.012753,0,-379.765367,158519.1472,-158509.4688,0,-378.14624,0,10,1,1,,,,
2026-05-08T14:15:12.000+00:00,2026-05-08T09:15:12.000-05:00,0,45,-297,0,-150000,0,852.698547,-281.740326,354.436066,0.557914,60.012753,0,-387.806763,158577.2176,-158562.0688,0,-386.772304,0,10,1,1,,,,
2026-05-08T14:15:14.000+00:00,2026-05-08T09:15:14.000-05:00,0,45,-298,0,-150000,0,851.323547,-281.740326,354.515656,0.557914,60.012753,0,-386.583188,158590.2624,-158572.5888,0,-384.264848,0,10,1,1,,,,
2026-05-08T14:15:16.000+00:00,2026-05-08T09:15:16.000-05:00,0,45,-297,0,-150000,0,851.323547,-281.740326,354.417674,0.557914,60.012753,0,-389.207534,158550.7072,-158518.3056,0,-387.230852,0,10,1,1,,,,
2026-05-08T14:15:18.000+00:00,2026-05-08T09:15:18.000-05:00,0,45,-298,0,-150000,0,851.323547,-281.740326,354.450144,0.557914,60.012753,0,-383.392612,158537.6624,-158509.4688,0,-379.797678,0,10,1,1,,,,
2026-05-08T14:15:20.000+00:00,2026-05-08T09:15:20.000-05:00,0,45,-305,0,-150000,0,851.323547,-281.740326,354.521993,0.557914,60.012753,0,-378.534015,158560.3856,-158546.4992,0,-375.583202,0,10,1,1,,,,
2026-05-08T14:15:22.000+00:00,2026-05-08T09:15:22.000-05:00,0,45,-299,0,-150000,0,840.477478,-281.740326,354.489136,0.557914,60.012753,0,-376.54882,158548.1824,-158511.5728,0,-375.534041,0,10,1,1,,,,
2026-05-08T14:15:24.000+00:00,2026-05-08T09:15:24.000-05:00,0,45,-294,0,-150000,0,842.473206,-277.421753,354.433258,0.551671,60.011562,0,-375.65433,158541.0288,-158485.904,0,-372.904226,0,10,1,1,,,,
2026-05-08T14:15:26.000+00:00,2026-05-08T09:15:26.000-05:00,0,45,-298,0,-150000,0,842.473206,-277.421753,354.590586,0.551671,60.011562,0,-371.320867,158625.6096,-158588.1584,0,-370.321388,0,10,1,1,,,,
2026-05-08T14:15:28.000+00:00,2026-05-08T09:15:28.000-05:00,0,45,-297,0,-150000,0,842.473206,-277.421753,354.507731,0.547275,60.011562,0,-371.246247,158610.8816,-158562.4896,0,-369.863282,0,10,1,1,,,,
2026-05-08T14:15:30.000+00:00,2026-05-08T09:15:30.000-05:00,0,45,-301,0,-150000,0,842.473206,-277.421753,354.308879,0.558565,60.011562,0,-376.400869,158514.0976,-158485.0624,0,-375.411463,0,10,1,1,,,,
2026-05-08T14:15:32.000+00:00,2026-05-08T09:15:32.000-05:00,0,45,-297,0,-150000,0,842.473206,-277.421753,354.295522,0.558565,60.011562,0,-375.185034,158521.2512,-158482.5376,0,-374.87593,0,10,1,1,,,,
2026-05-08T14:15:34.000+00:00,2026-05-08T09:15:34.000-05:00,0,45,-301,0,-150000,0,842.473206,-277.421753,354.533966,0.558565,60.011562,0,-376.971696,158589.8416,-158560.8064,0,-374.126532,0,10,1,1,,,,
2026-05-08T14:15:36.000+00:00,2026-05-08T09:15:36.000-05:00,0,45,-293,0,-150000,0,850.643677,-277.421753,354.490794,0.546299,60.011562,0,-371.23468,158562.4896,-158534.7168,0,-370.612233,0,10,1,1,,,,
2026-05-08T14:15:38.000+00:00,2026-05-08T09:15:38.000-05:00,0,45,-296,0,-150000,0,850.643677,-277.421753,354.365926,0.546299,60.011562,0,-376.425601,158538.0832,-158492.6368,0,-374.575055,0,10,1,1,,,,
2026-05-08T14:15:40.000+00:00,2026-05-08T09:15:40.000-05:00,0,45,-295,0,-150000,0,850.643677,-277.421753,354.479523,0.560694,60.011562,0,-376.580971,158549.024,-158498.1072,0,-372.751203,0,10,1,1,,,,
2026-05-08T14:15:42.000+00:00,2026-05-08T09:15:42.000-05:00,0,45,-289,0,-150000,0,850.643677,-277.421753,354.591482,0.549838,60.011562,0,-370.422209,158596.5744,-158583.5296,0,-369.116766,0,10,1,1,,,,
2026-05-08T14:15:44.000+00:00,2026-05-08T09:15:44.000-05:00,0,45,-280,0,-150000,0,850.643677,-277.421753,354.528859,0.549838,60.011562,0,-375.100932,158560.3856,-158501.4736,0,-374.421153,0,10,1,1,,,,
2026-05-08T14:15:46.000+00:00,2026-05-08T09:15:46.000-05:00,0,45,-277,0,-150000,0,850.643677,-277.421753,354.287811,0.549838,60.011562,0,-371.033556,158498.9488,-158484.2208,0,-366.92228,0,10,1,1,,,,
2026-05-08T14:15:48.000+00:00,2026-05-08T09:15:48.000-05:00,0,45,-277,0,-150000,0,850.643677,-277.421753,354.472219,0.549838,60.011562,0,-367.433564,158605.832,-158563.752,0,-367.001299,0,10,1,1,,,,
2026-05-08T14:15:50.000+00:00,2026-05-08T09:15:50.000-05:00,0,45,-280,0,-150000,0,850.643677,-277.421753,354.549795,0.549838,60.011562,0,-369.342156,158586.4752,-158505.2608,0,-368.260526,0,10,1,1,,,,
2026-05-08T14:15:52.000+00:00,2026-05-08T09:15:52.000-05:00,0,45,-278,0,-150000,0,838.526367,-277.421753,354.288737,0.56122,60.011562,0,-369.154915,158491.7952,-158475.384,0,-368.48806,0,10,1,1,,,,
2026-05-08T14:15:54.000+00:00,2026-05-08T09:15:54.000-05:00,0,45,-278,0,-150000,0,838.526367,-277.421753,354.390015,0.56122,60.011562,0,-370.944957,158586.896,-158528.8256,0,-368.352496,0,10,1,1,,,,
2026-05-08T14:15:56.000+00:00,2026-05-08T09:15:56.000-05:00,0,45,-280,0,-150000,0,849.577026,-277.421753,354.522471,0.56122,60.011562,0,-372.184089,158587.3168,-158497.6864,0,-372.821857,0,10,1,1,,,,
2026-05-08T14:15:58.000+00:00,2026-05-08T09:15:58.000-05:00,0,45,-289,0,-150000,0,849.577026,-277.421753,354.350769,0.549103,60.011562,0,-368.634052,158526.3008,-158483.3792,0,-368.506976,0,10,1,1,,,,
2026-05-08T14:16:00.000+00:00,2026-05-08T09:16:00.000-05:00,0,45,-292,0,-150000,0,849.577026,-277.421753,354.501597,0.562072,60.011562,0,-369.939775,158574.272,-158566.6976,0,-367.537365,0,10,1,1,,,,
2026-05-08T14:16:02.000+00:00,2026-05-08T09:16:02.000-05:00,0,45,-299,0,-150000,0,849.577026,-277.421753,354.524495,0.551634,60.011562,0,-369.64954,158559.9648,-158533.0336,0,-368.017173,0,10,1,1,,,,
2026-05-08T14:16:04.000+00:00,2026-05-08T09:16:04.000-05:00,0,45,-294,0,-150000,0,849.577026,-284.296936,354.376699,0.551634,60.011562,0,-372.227883,158525.88,-158498.9488,0,-367.177798,0,10,1,1,,,,
2026-05-08T14:16:06.000+00:00,2026-05-08T09:16:06.000-05:00,0,45,-298,0,-150000,0,856.391296,-284.296936,354.398956,0.551634,60.011562,0,-366.610407,158563.3312,-158516.6224,0,-364.695444,0,10,1,1,,,,
2026-05-08T14:16:08.000+00:00,2026-05-08T09:16:08.000-05:00,0,45,-295,0,-150000,0,840.006836,-284.296936,354.54539,0.551634,60.011562,0,-370.663971,158603.3072,-158569.6432,0,-365.123258,0,10,1,1,,,,
2026-05-08T14:16:10.000+00:00,2026-05-08T09:16:10.000-05:00,0,45,-297,0,-150000,0,840.006836,-284.296936,354.383606,0.551634,60.011562,0,-371.846056,158528.4048,-158496.8448,0,-369.098587,0,10,1,1,,,,
2026-05-08T14:16:12.000+00:00,2026-05-08T09:16:12.000-05:00,0,45,-301,0,-150000,0,840.006836,-273.230316,354.324239,0.551634,60.011562,0,-374.112576,158504.84,-158500.2112,0,-371.025027,0,10,1,1,,,,
2026-05-08T14:16:14.000+00:00,2026-05-08T09:16:14.000-05:00,0,45,-157,0,-150000,0,840.006836,-273.230316,354.354533,0.537115,60.011562,0,-377.725427,158519.9888,-158493.0576,0,-375.049881,0,10,1,1,,,,
2026-05-08T14:16:16.000+00:00,2026-05-08T09:16:16.000-05:00,0,45,-165,0,-150000,0,841.359253,-303.404999,354.512828,0.548314,60.011562,0,-372.178149,158575.9552,-158568.3808,0,-369.809432,0,10,1,1,,,,
2026-05-08T14:16:18.000+00:00,2026-05-08T09:16:18.000-05:00,0,45,-279,0,-150000,0,841.359253,-303.404999,354.453746,0.5481,60.011562,0,-370.62518,158561.648,-158514.9392,0,-367.117183,0,10,1,1,,,,
2026-05-08T14:16:20.000+00:00,2026-05-08T09:16:20.000-05:00,0,45,-296,0,-150000,0,841.359253,-292.823456,354.333211,0.5481,60.011562,0,-373.275868,158494.32,-158486.3248,0,-368.866433,0,10,1,1,,,,
2026-05-08T14:16:22.000+00:00,2026-05-08T09:16:22.000-05:00,0,45,-293,0,-150000,0,841.359253,-292.823456,354.462504,0.5481,60.011562,0,-368.023896,158560.3856,-158520.4096,0,-367.458953,0,10,1,1,,,,
2026-05-08T14:16:24.000+00:00,2026-05-08T09:16:24.000-05:00,0,45,-295,0,-150000,0,840.891235,-284.588684,354.510234,0.545096,60.016514,0,-371.782506,158592.3664,-158558.7024,0,-367.320709,0,10,1,1,,,,
2026-05-08T14:16:26.000+00:00,2026-05-08T09:16:26.000-05:00,0,45,-297,0,-150000,0,840.891235,-281.559021,354.462718,0.562638,60.016514,0,-369.848795,158516.2016,-158499.3696,0,-368.488985,0,10,1,1,,,,
2026-05-08T14:16:28.000+00:00,2026-05-08T09:16:28.000-05:00,0,45,-300,0,-150000,0,840.891235,-281.559021,354.449087,0.557085,60.016514,0,-369.544042,158473.28,-158466.968,0,-367.903941,0,10,1,1,,,,
2026-05-08T14:16:30.000+00:00,2026-05-08T09:16:30.000-05:00,0,45,-301,0,-150000,0,840.891235,-281.559021,354.554667,0.557085,60.016514,0,-370.360651,158589,-158541.0288,0,-368.218721,0,10,1,1,,,,
2026-05-08T14:16:32.000+00:00,2026-05-08T09:16:32.000-05:00,0,45,-303,0,-150000,0,840.891235,-281.559021,354.56426,0.557085,60.016514,0,-367.57364,158596.5744,-158592.3664,0,-367.487561,0,10,1,1,,,,
2026-05-08T14:16:34.000+00:00,2026-05-08T09:16:34.000-05:00,0,45,-278,0,-150000,-268.036251,840.891235,-277.629059,354.41509,0.525607,60.016514,0,-375.342057,158492.0056,-158403.0064,0,-372.867899,-1100,10,1,1,,,,
2026-05-08T14:16:36.000+00:00,2026-05-08T09:16:36.000-05:00,0,45,-154,0,-150000,0,738.950012,-277.629059,354.24114,0.495761,60.016514,0,-374.985918,158482.9584,-158430.3584,0,-372.714676,0,10,1,1,,,,
2026-05-08T14:16:38.000+00:00,2026-05-08T09:16:38.000-05:00,0,45,-199,0,-150000,0,850.960205,-277.629059,354.48407,0.560235,60.016514,0,-368.76025,158570.9056,-158516.2016,0,-368.045598,0,10,1,1,,,,
2026-05-08T14:16:40.000+00:00,2026-05-08T09:16:40.000-05:00,0,45,-285,0,-150000,0,838.450439,-277.629059,354.487823,0.548449,60.016514,0,-371.942012,158581.8464,-158558.7024,0,-367.832832,0,10,1,1,,,,
2026-05-08T14:16:42.000+00:00,2026-05-08T09:16:42.000-05:00,0,45,-287,0,-150000,0,838.450439,-284.812408,354.478282,0.548449,60.016514,0,-375.071349,158585.2128,-158540.608,0,-372.853483,0,10,1,1,,,,
2026-05-08T14:16:44.000+00:00,2026-05-08T09:16:44.000-05:00,0,45,-278,0,-150000,0,838.450439,-274.333984,354.261454,0.549924,60.016514,0,-385.571007,158458.9728,-158458.1312,0,-380.119893,0,10,1,1,,,,
2026-05-08T14:16:46.000+00:00,2026-05-08T09:16:46.000-05:00,0,45,-295,0,-150000,-345.232678,1083.450195,-285.847687,354.547872,0.65127,60.016514,0,-378.552435,158567.96,-158506.5232,-334.197629,-375.03874,-860,10,1,1,,,,
2026-05-08T14:16:48.000+00:00,2026-05-08T09:16:48.000-05:00,0,45,-291,0,-150000,-411.330914,1177.695923,-285.847687,354.547872,0.689711,60.016514,0,-375.964946,158565.856,-158544.816,-382.097021,-375.270965,-860,10,1,1,,,,
2026-05-08T14:16:50.000+00:00,2026-05-08T09:16:50.000-05:00,0,45,-193,0,-150000,-949.163155,1094.293945,-298.424316,354.342285,0.665507,60.016514,0,-375.883889,158508.6272,-158491.3744,0,-375.160048,0,10,1,1,,,,
2026-05-08T14:16:52.000+00:00,2026-05-08T09:16:52.000-05:00,0,45,-429,0,-150000,0,1123.904175,-284.999664,354.26712,0.665507,60.016514,0,-376.478663,158524.1968,-158509.8896,0,-375.565885,0,10,1,1,,,,
2026-05-08T14:16:54.000+00:00,2026-05-08T09:16:54.000-05:00,0,45,-300,0,-150000,0,845.812134,-288.060486,354.385712,0.569168,60.016514,0,-379.040545,158547.3408,-158533.8752,0,-375.601269,0,10,1,1,,,,
2026-05-08T14:16:56.000+00:00,2026-05-08T09:16:56.000-05:00,0,45,-287,0,-150000,-980.635795,869.326111,-275.719849,354.317037,0.580071,60.016514,0,-378.107684,158525.0384,-158506.5232,0,-377.139805,-1580,10,1,1,,,,
2026-05-08T14:16:58.000+00:00,2026-05-08T09:16:58.000-05:00,0,45,-505,0,-150000,0,1267.919312,-285.914642,354.33075,0.733028,60.016514,0,-380.385858,158529.6672,-158502.3152,0,-374.80337,0,10,1,1,,,,
2026-05-08T14:17:00.000+00:00,2026-05-08T09:17:00.000-05:00,0,45,-361,0,-150000,0,839.787598,-285.914642,354.595083,0.544228,60.016514,0,-379.408298,158575.9552,-158574.6928,0,-377.319035,0,10,1,1,,,,
2026-05-08T14:17:02.000+00:00,2026-05-08T09:17:02.000-05:00,0,45,-288,0,-150000,-200.220037,839.787598,-285.914642,354.344004,0.544228,60.016514,0,-380.902601,158519.9888,-158509.048,0,-379.850506,-920,10,1,1,,,,
2026-05-08T14:17:04.000+00:00,2026-05-08T09:17:04.000-05:00,0,45,-144,0,-150000,0,648.433594,-285.914642,354.377106,0.452078,60.016514,0,-387.07237,158457.7104,-158456.0272,0,-382.051117,0,10,1,1,,,,
2026-05-08T14:17:06.000+00:00,2026-05-08T09:17:06.000-05:00,0,45,-189,0,-150000,0,847.946716,-285.914642,354.36323,0.564943,60.016514,0,-378.59834,158564.1728,-158512.4144,0,-373.834643,0,10,1,1,,,,
2026-05-08T14:17:08.000+00:00,2026-05-08T09:17:08.000-05:00,0,45,-276,0,-150000,0,847.946716,-285.914642,354.521423,0.545424,60.016514,0,-373.306494,158564.5936,-158554.9152,0,-372.051546,0,10,1,1,,,,
2026-05-08T14:17:10.000+00:00,2026-05-08T09:17:10.000-05:00,0,45,-292,0,-150000,0,848.34375,-285.914642,354.394002,0.545424,60.016514,0,-374.953602,158513.256,-158489.2704,0,-373.364887,0,10,1,1,,,,
2026-05-08T14:17:12.000+00:00,2026-05-08T09:17:12.000-05:00,0,45,-301,0,-150000,0,848.34375,-285.914642,354.388234,0.564812,60.016514,0,-377.424074,158501.8944,-158493.0576,0,-375.780599,0,10,1,1,,,,
2026-05-08T14:17:14.000+00:00,2026-05-08T09:17:14.000-05:00,0,45,-294,0,-150000,0,851.143738,-273.643799,354.522685,0.55177,60.016514,0,-380.685913,158586.0544,-158557.44,0,-378.796095,0,10,1,1,,,,
2026-05-08T14:17:16.000+00:00,2026-05-08T09:17:16.000-05:00,0,45,-198,0,-150000,0,688.8703,-289.587677,354.398163,0.465957,60.016514,0,-378.97134,158542.2912,-158521.672,0,-378.514139,0,10,1,1,,,,
2026-05-08T14:17:18.000+00:00,2026-05-08T09:17:18.000-05:00,0,45,-151,0,-150000,0,651.211243,-289.587677,354.214233,0.47143,60.016514,0,-377.138412,158547.7616,-158476.6464,0,-376.464914,0,10,1,1,,,,
2026-05-08T14:17:20.000+00:00,2026-05-08T09:17:20.000-05:00,0,45,-268,0,-150000,0,842.991943,-278.912415,354.541646,0.554542,60.016514,0,-373.305653,158572.168,-158570.064,0,-371.18549,0,10,1,1,,,,
2026-05-08T14:17:22.000+00:00,2026-05-08T09:17:22.000-05:00,0,45,-291,0,-150000,0,842.991943,-278.912415,354.541646,0.566469,60.016514,0,-373.533107,158535.9792,-158480.8544,0,-371.400397,0,10,1,1,,,,
2026-05-08T14:17:24.000+00:00,2026-05-08T09:17:24.000-05:00,0,45,-299,0,-150000,0,849.054993,-287.342987,354.384827,0.549073,60.015427,0,-371.508461,158519.1472,-158484.2208,0,-370.426401,0,10,1,1,,,,
2026-05-08T14:17:26.000+00:00,2026-05-08T09:17:26.000-05:00,0,45,-303,0,-150000,0,843.662781,-287.342987,354.503927,0.549073,60.015427,0,-374.744959,158553.6528,-158533.8752,0,-374.647445,0,10,1,1,,,,
2026-05-08T14:17:28.000+00:00,2026-05-08T09:17:28.000-05:00,0,45,-299,0,-150000,0,843.662781,-287.342987,354.439168,0.559935,60.015427,0,-374.170765,158540.608,-158536.8208,0,-371.896001,0,10,1,1,,,,
2026-05-08T14:17:30.000+00:00,2026-05-08T09:17:30.000-05:00,0,45,-298,0,-150000,0,847.535522,-287.342987,354.402222,0.559935,60.015427,0,-373.421484,158496.424,-158476.6464,0,-373.269549,0,10,1,1,,,,
2026-05-08T14:17:32.000+00:00,2026-05-08T09:17:32.000-05:00,0,45,-302,0,-150000,0,837.27356,-287.342987,354.391459,0.559657,60.015427,0,-374.266649,158563.3312,-158492.6368,0,-368.721631,0,10,1,1,,,,
2026-05-08T14:17:34.000+00:00,2026-05-08T09:17:34.000-05:00,0,45,-299,0,-150000,0,849.257385,-287.342987,354.514547,0.541943,60.015427,0,-370.190296,158586.0544,-158506.5232,0,-368.629294,0,10,1,1,,,,
2026-05-08T14:17:36.000+00:00,2026-05-08T09:17:36.000-05:00,0,45,-292,0,-150000,0,848.358643,-291.910614,354.323486,0.552316,60.015427,0,-372.484739,158514.5184,-158482.9584,0,-371.392173,0,10,1,1,,,,
2026-05-08T14:17:38.000+00:00,2026-05-08T09:17:38.000-05:00,0,45,-289,0,-150000,0,848.358643,-277.887756,354.334829,0.562936,60.015427,0,-379.951069,158507.7856,-158503.9984,0,-377.191958,0,10,1,1,,,,
2026-05-08T14:17:40.000+00:00,2026-05-08T09:17:40.000-05:00,0,45,-289,0,-150000,0,835.600159,-277.887756,354.409678,0.539804,60.015427,0,-381.252505,158559.544,-158545.6576,0,-380.333221,0,10,1,1,,,,
2026-05-08T14:17:42.000+00:00,2026-05-08T09:17:42.000-05:00,0,45,-284,0,-150000,0,835.600159,-278.233459,354.453878,0.539804,60.015427,0,-371.795654,158567.5392,-158558.2816,0,-370.033419,0,10,1,1,,,,
2026-05-08T14:17:44.000+00:00,2026-05-08T09:17:44.000-05:00,0,45,-248,0,-150000,-525.825401,845.727112,-278.233459,354.388652,0.560749,60.015427,0,-370.642267,158493.8992,-158488.8496,0,-370.255122,-1300,10,1,1,,,,
2026-05-08T14:17:46.000+00:00,2026-05-08T09:17:46.000-05:00,0,45,-232,0,-150000,0,849.26062,-278.233459,354.403453,0.557911,60.015427,0,-370.253532,158583.1088,-158540.1872,0,-367.910161,0,10,1,1,,,,
2026-05-08T14:17:48.000+00:00,2026-05-08T09:17:48.000-05:00,0,45,-284,0,-150000,0,911.994324,-278.233459,354.571177,0.578688,60.015427,0,-368.79253,158580.584,-158565.856,0,-367.962821,0,10,1,1,,,,
2026-05-08T14:17:50.000+00:00,2026-05-08T09:17:50.000-05:00,0,45,-284,0,-150000,0,836.83197,-289.827057,354.362712,0.538105,60.015427,0,-377.121787,158469.072,-158454.7648,0,-375.221192,0,10,1,1,,,,
2026-05-08T14:17:52.000+00:00,2026-05-08T09:17:52.000-05:00,0,45,-280,0,-150000,0,851.619629,-275.447998,354.276337,0.548508,60.015427,0,-376.816767,158520.4096,-158477.488,0,-375.757323,0,10,1,1,,,,
2026-05-08T14:17:54.000+00:00,2026-05-08T09:17:54.000-05:00,0,45,-279,0,-150000,0,839.003113,-275.447998,354.385824,0.548508,60.015427,0,-375.913269,158552.8112,-158533.8752,0,-373.923433,0,10,1,1,,,,
2026-05-08T14:17:56.000+00:00,2026-05-08T09:17:56.000-05:00,0,45,-293,0,-150000,0,839.003113,-286.651245,354.514028,0.559985,60.015427,0,-374.044838,158593.208,-158568.8016,0,-372.126592,0,10,1,1,,,,
2026-05-08T14:17:58.000+00:00,2026-05-08T09:17:58.000-05:00,0,45,-293,0,-150000,0,839.003113,-286.651245,354.364126,0.557285,60.015427,0,-373.151754,158480.8544,-158456.448,0,-370.074781,0,10,1,1,,,,
2026-05-08T14:18:00.000+00:00,2026-05-08T09:18:00.000-05:00,0,45,-255,0,-150000,0,839.003113,-282.746307,354.281596,0.557285,60.015427,0,-368.524842,158521.2512,-158457.7104,0,-368.290045,0,10,1,1,,,,
2026-05-08T14:18:02.000+00:00,2026-05-08T09:18:02.000-05:00,0,45,-152,0,-150000,0,841.289734,-282.746307,354.585052,0.540714,60.015427,0,-367.763327,158594.8912,-158580.584,0,-366.694387,0,10,1,1,,,,
2026-05-08T14:18:04.000+00:00,2026-05-08T09:18:04.000-05:00,0,45,-262,0,-150000,0,841.289734,-282.746307,354.738617,0.540714,60.015427,0,-372.475942,158625.6096,-158587.7376,0,-368.06586,0,10,1,1,,,,
2026-05-08T14:18:06.000+00:00,2026-05-08T09:18:06.000-05:00,0,45,-286,0,-150000,-964.251744,1043.963989,-282.545105,354.332713,0.640602,60.015427,0,-377.797094,158433.304,-158409.3184,-457.645281,-376.760913,-1620,10,1,1,,,,
2026-05-08T14:18:08.000+00:00,2026-05-08T09:18:08.000-05:00,0,45,-478,0,-150000,-514.701394,1298.539917,-282.545105,354.152486,0.731357,60.015427,0,-385.845176,158453.5024,-158409.3184,0,-384.459854,-960,10,1,1,,,,
2026-05-08T14:18:10.000+00:00,2026-05-08T09:18:10.000-05:00,0,45,-277,0,-150000,0,844.761292,-272.368042,354.511342,0.547906,60.015427,0,-382.982586,158576.376,-158514.9392,0,-376.732619,0,10,1,1,,,,
2026-05-08T14:18:12.000+00:00,2026-05-08T09:18:12.000-05:00,0,45,-286,0,-150000,0,844.761292,-272.368042,354.594676,0.547906,60.001915,0,-379.507641,158612.5648,-158594.8912,0,-376.226874,0,10,1,1,,,,
2026-05-08T14:18:14.000+00:00,2026-05-08T09:18:14.000-05:00,0,45,-290,0,-150000,0,844.761292,-272.368042,354.547434,0.547906,60.001915,0,-382.157925,158570.9056,-158524.6176,0,-379.176611,0,10,1,1,,,,
2026-05-08T14:18:16.000+00:00,2026-05-08T09:18:16.000-05:00,0,45,-294,0,-150000,0,843.002441,-272.368042,354.303111,0.561247,60.001915,0,-384.831007,158490.9536,-158472.8592,0,-383.007125,0,10,1,1,,,,
2026-05-08T14:18:18.000+00:00,2026-05-08T09:18:18.000-05:00,0,45,-294,0,-150000,0,843.002441,-272.368042,354.413645,0.549208,60.001915,0,-379.642331,158561.648,-158522.5136,0,-374.978382,0,10,1,1,,,,
2026-05-08T14:18:20.000+00:00,2026-05-08T09:18:20.000-05:00,0,45,-295,0,-150000,0,843.002441,-272.368042,354.60085,0.549208,60.001915,0,-372.872172,158581.0048,-158576.376,0,-372.385483,0,10,1,1,,,,
2026-05-08T14:18:22.000+00:00,2026-05-08T09:18:22.000-05:00,0,45,-298,0,-150000,0,844.613586,-272.368042,354.388367,0.549208,60.01289,0,-376.306619,158551.5488,-158515.7808,0,-373.81114,0,10,1,1,,,,
2026-05-08T14:18:24.000+00:00,2026-05-08T09:18:24.000-05:00,0,45,-305,0,-150000,0,831.188904,-286.505188,354.199209,0.569203,60.015404,0,-383.44439,158462.76,-158418.9968,0,-381.462464,0,10,1,1,,,,
2026-05-08T14:18:26.000+00:00,2026-05-08T09:18:26.000-05:00,0,45,-292,0,-150000,0,843.167725,-276.315796,354.462891,0.541445,60.015404,0,-378.604402,158593.6288,-158547.3408,0,-376.162302,0,10,1,1,,,,
2026-05-08T14:18:28.000+00:00,2026-05-08T09:18:28.000-05:00,0,45,-293,0,-150000,0,843.167725,-276.315796,354.460358,0.541445,60.015404,0,-374.56918,158580.1632,-158561.648,0,-368.469746,0,10,1,1,,,,
2026-05-08T14:18:30.000+00:00,2026-05-08T09:18:30.000-05:00,0,45,-296,0,-150000,0,843.167725,-276.315796,354.37856,0.541445,60.015404,0,-372.529315,158538.504,-158529.6672,0,-367.942887,0,10,1,1,,,,
2026-05-08T14:18:32.000+00:00,2026-05-08T09:18:32.000-05:00,0,45,-299,0,-150000,0,843.167725,-276.315796,354.336222,0.541445,60.015404,0,-377.534659,158523.3552,-158515.7808,0,-376.328079,0,10,1,1,,,,
2026-05-08T14:18:34.000+00:00,2026-05-08T09:18:34.000-05:00,0,45,-304,0,-150000,0,843.167725,-276.315796,354.371246,0.562333,60.015404,0,-374.705835,158493.4784,-158488.008,0,-370.019058,0,10,1,1,,,,
2026-05-08T14:18:36.000+00:00,2026-05-08T09:18:36.000-05:00,0,45,-301,0,-150000,0,836.840515,-276.315796,354.590169,0.536605,60.015404,0,-368.316814,158603.3072,-158586.0544,0,-367.884345,0,10,1,1,,,,
2026-05-08T14:18:38.000+00:00,2026-05-08T09:18:38.000-05:00,0,45,-302,0,-150000,0,836.840515,-296.735626,354.341522,0.565094,60.015404,0,-368.814764,158535.5584,-158499.7904,0,-367.420534,0,10,1,1,,,,
2026-05-08T14:18:40.000+00:00,2026-05-08T09:18:40.000-05:00,0,45,-304,0,-150000,0,846.848999,-279.626099,354.50414,0.540756,60.015404,0,-369.650436,158536.4,-158521.672,0,-368.417845,0,10,1,1,,,,
2026-05-08T14:18:42.000+00:00,2026-05-08T09:18:42.000-05:00,0,45,-307,0,-150000,0,836.565063,-279.626099,354.379822,0.540756,60.015404,0,-368.357162,158528.4048,-158508.6272,0,-367.412529,0,10,1,1,,,,
2026-05-08T14:18:44.000+00:00,2026-05-08T09:18:44.000-05:00,0,45,-294,0,-150000,0,847.25708,-290.65921,354.324097,0.569207,60.015404,0,-370.447119,158492.6368,-158480.0128,0,-367.549612,0,10,1,1,,,,
2026-05-08T14:18:46.000+00:00,2026-05-08T09:18:46.000-05:00,0,45,-291,0,-150000,0,847.25708,-290.65921,354.508016,0.540395,60.015404,0,-369.888553,158560.8064,-158550.7072,0,-366.570527,0,10,1,1,,,,
2026-05-08T14:18:48.000+00:00,2026-05-08T09:18:48.000-05:00,0,45,-291,0,-150000,0,847.25708,-280.580688,354.511017,0.540395,60.015404,0,-371.685729,158557.0192,-158540.608,0,-368.113343,0,10,1,1,,,,
2026-05-08T14:18:50.000+00:00,2026-05-08T09:18:50.000-05:00,0,45,-292,0,-150000,0,844.361511,-280.580688,354.285878,0.540395,60.015404,0,-370.068881,158486.3248,-158451.8192,0,-369.490254,0,10,1,1,,,,
2026-05-08T14:18:52.000+00:00,2026-05-08T09:18:52.000-05:00,0,45,-295,0,-150000,0,844.361511,-268.062653,354.27358,0.554824,60.015404,0,-369.591397,158565.4352,-158467.3888,0,-366.821108,0,10,1,1,,,,
2026-05-08T14:18:54.000+00:00,2026-05-08T09:18:54.000-05:00,0,45,-294,0,-150000,0,850.871521,-268.062653,354.630005,0.560897,60.015404,0,-370.291523,158600.7824,-158548.6032,0,-369.214325,0,10,1,1,,,,
2026-05-08T14:18:56.000+00:00,2026-05-08T09:18:56.000-05:00,0,45,-290,0,-150000,0,850.871521,-274.07254,354.338745,0.560897,60.015404,0,-372.837976,158513.6768,-158477.488,0,-370.492549,0,10,1,1,,,,
2026-05-08T14:18:58.000+00:00,2026-05-08T09:18:58.000-05:00,0,45,-288,0,-150000,0,840.513062,-274.07254,354.277903,0.545924,60.015404,0,-371.741076,158502.3152,-158469.072,0,-367.726602,0,10,1,1,,,,
2026-05-08T14:19:00.000+00:00,2026-05-08T09:19:00.000-05:00,0,45,-287,0,-150000,0,840.513062,-274.07254,354.438395,0.545924,60.001598,0,-372.517522,158522.9344,-158515.36,0,-370.229418,0,10,1,1,,,,
2026-05-08T14:19:02.000+00:00,2026-05-08T09:19:02.000-05:00,0,45,-288,0,-150000,0,853.249023,-277.731049,354.357005,0.545924,60.001598,0,-373.157238,158511.9936,-158498.9488,0,-367.317126,0,10,1,1,,,,
2026-05-08T14:19:04.000+00:00,2026-05-08T09:19:04.000-05:00,0,45,-284,0,-150000,0,853.249023,-277.731049,354.367615,0.557099,60.001598,0,-369.36177,158546.4992,-158514.5184,0,-367.111157,0,10,1,1,,,,
2026-05-08T14:19:06.000+00:00,2026-05-08T09:19:06.000-05:00,0,45,-287,0,-150000,0,853.249023,-277.731049,354.409139,0.557099,60.001598,0,-367.040299,158525.88,-158491.7952,0,-367.040299,0,10,1,1,,,,
2026-05-08T14:19:08.000+00:00,2026-05-08T09:19:08.000-05:00,0,45,-285,0,-150000,0,853.249023,-276.73111,354.502838,0.557099,59.990849,0,-368.967671,158553.6528,-158539.7664,0,-367.291209,0,10,1,1,,,,
2026-05-08T14:19:10.000+00:00,2026-05-08T09:19:10.000-05:00,0,45,-288,0,-150000,0,842.774536,-276.73111,354.467102,0.553887,59.990849,0,-367.910291,158569.2224,-158552.3904,0,-367.910291,0,10,1,1,,,,
2026-05-08T14:19:12.000+00:00,2026-05-08T09:19:12.000-05:00,0,45,-291,0,-150000,0,854.948181,-276.73111,354.468526,0.563934,59.990849,0,-369.196885,158503.9984,-158503.1568,0,-368.394801,0,10,1,1,,,,
2026-05-08T14:19:14.000+00:00,2026-05-08T09:19:14.000-05:00,0,45,-296,0,-150000,0,840.6297,-276.73111,354.494232,0.563934,59.990849,0,-368.64593,158557.0192,-158518.3056,0,-367.712813,0,10,1,1,,,,
2026-05-08T14:19:16.000+00:00,2026-05-08T09:19:16.000-05:00,0,45,-298,0,-150000,0,840.6297,-277.123138,354.395691,0.553627,59.990849,0,-377.026156,158552.8112,-158549.4448,0,-373.609148,0,10,1,1,,,,
2026-05-08T14:19:18.000+00:00,2026-05-08T09:19:18.000-05:00,0,45,-301,0,-150000,0,840.6297,-277.123138,354.383189,0.553627,59.990849,0,-378.607441,158535.5584,-158532.192,0,-377.451151,0,10,1,1,,,,
2026-05-08T14:19:20.000+00:00,2026-05-08T09:19:20.000-05:00,0,45,-303,0,-150000,0,840.6297,-277.123138,354.444794,0.557874,59.990849,0,-383.039764,158543.1328,-158519.1472,0,-376.909571,0,10,1,1,,,,
