Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:19:22.000+00:00,2026-05-08T09:19:22.000-05:00,0,45,-305,0,-150000,0,840.6297,-289.971863,354.276571,0.563215,59.990849,0,-374.903375,158532.192,-158444.6656,0,-373.806579,0,10,1,1,,,,
2026-05-08T14:19:24.000+00:00,2026-05-08T09:19:24.000-05:00,0,45,-304,0,-150000,0,851.188538,-276.411865,354.660227,0.544341,59.984398,0,-368.407956,158620.56,-158611.7232,0,-368.407956,0,10,1,1,,,,
2026-05-08T14:19:26.000+00:00,2026-05-08T09:19:26.000-05:00,0,45,-300,0,-150000,0,850.883789,-276.411865,354.489695,0.53098,59.984398,0,-371.335892,158541.4496,-158478.7504,0,-370.785426,0,10,1,1,,,,
2026-05-08T14:19:28.000+00:00,2026-05-08T09:19:28.000-05:00,0,45,-298,0,-150000,0,850.883789,-270.03952,354.562612,0.545034,59.984398,0,-369.586986,158573.0096,-158522.9344,0,-367.279778,0,10,1,1,,,,
2026-05-08T14:19:30.000+00:00,2026-05-08T09:19:30.000-05:00,0,45,-300,0,-150000,0,838.918274,-285.103577,354.430552,0.545034,59.984398,0,-375.688638,158530.9296,-158477.9088,0,-371.493682,0,10,1,1,,,,
2026-05-08T14:19:32.000+00:00,2026-05-08T09:19:32.000-05:00,0,45,-305,0,-150000,0,838.918274,-285.103577,354.34255,0.550126,60.001259,0,-368.2437,158524.1968,-158483.8,0,-368.2437,0,10,1,1,,,,
2026-05-08T14:19:34.000+00:00,2026-05-08T09:19:34.000-05:00,0,45,-304,0,-150000,0,856.266052,-285.103577,354.399139,0.550126,60.001259,0,-368.846316,158551.9696,-158509.048,0,-368.350697,0,10,1,1,,,,
2026-05-08T14:19:36.000+00:00,2026-05-08T09:19:36.000-05:00,0,45,-301,0,-150000,0,843.323425,-285.956085,354.257823,0.554546,60.011841,0,-370.330703,158503.1568,-158497.2656,0,-370.144692,0,10,1,1,,,,
2026-05-08T14:19:38.000+00:00,2026-05-08T09:19:38.000-05:00,0,45,-309,0,-150000,0,843.323425,-285.956085,354.388468,0.554546,60.011841,0,-370.67574,158528.4048,-158523.776,0,-367.732167,0,10,1,1,,,,
2026-05-08T14:19:40.000+00:00,2026-05-08T09:19:40.000-05:00,0,45,-301,0,-150000,0,843.323425,-298.183197,354.32609,0.55928,60.011841,0,-371.735142,158493.4784,-158428.6752,0,-369.115315,0,10,1,1,,,,
2026-05-08T14:19:42.000+00:00,2026-05-08T09:19:42.000-05:00,0,45,-304,0,-150000,0,843.323425,-298.183197,354.073059,0.546788,60.011841,0,-379.467206,158425.3088,-158381.9664,0,-375.014015,0,10,1,1,,,,
2026-05-08T14:19:44.000+00:00,2026-05-08T09:19:44.000-05:00,0,45,-302,0,-150000,0,854.061829,-298.183197,354.654368,0.553964,60.000488,0,-368.257538,158595.312,-158529.2464,0,-366.419075,0,10,1,1,,,,
2026-05-08T14:19:46.000+00:00,2026-05-08T09:19:46.000-05:00,0,45,-303,0,-150000,0,853.021973,-286.853424,354.580098,0.553967,60.000488,0,-368.391853,158596.9952,-158595.7328,0,-367.75163,0,10,1,1,,,,
2026-05-08T14:19:48.000+00:00,2026-05-08T09:19:48.000-05:00,0,45,-295,0,-150000,0,855.43866,-288.75,354.495778,0.559791,59.988281,0,-368.183396,158538.0832,-158531.7712,0,-367.603821,0,10,1,1,,,,
2026-05-08T14:19:50.000+00:00,2026-05-08T09:19:50.000-05:00,0,45,-301,0,-150000,0,855.43866,-278.146912,354.464966,0.549707,59.988281,0,-368.435127,158508.2064,-158495.5824,0,-368.384504,0,10,1,1,,,,
2026-05-08T14:19:52.000+00:00,2026-05-08T09:19:52.000-05:00,0,45,-305,0,-150000,0,844.023376,-279.842255,354.336212,0.549707,59.988281,0,-367.050834,158505.2608,-158458.9728,0,-366.561956,0,10,1,1,,,,
2026-05-08T14:19:54.000+00:00,2026-05-08T09:19:54.000-05:00,0,45,-304,0,-150000,0,844.023376,-279.842255,354.516184,0.539017,59.988281,0,-369.474764,158576.7968,-158534.7168,0,-367.176139,0,10,1,1,,,,
2026-05-08T14:19:56.000+00:00,2026-05-08T09:19:56.000-05:00,0,45,-294,0,-150000,0,847.315247,-289.351166,354.510152,0.542956,59.988281,0,-366.786651,158564.1728,-158557.8608,0,-365.888899,0,10,1,1,,,,
2026-05-08T14:19:58.000+00:00,2026-05-08T09:19:58.000-05:00,0,45,-303,0,-150000,0,846.00293,-293.70874,354.325511,0.555095,59.988281,0,-372.095506,158506.944,-158456.0272,0,-369.596974,0,10,1,1,,,,
2026-05-08T14:20:00.000+00:00,2026-05-08T09:20:00.000-05:00,0,45,-301,0,-150000,0,846.00293,-283.35733,354.366821,0.555095,59.988281,0,-375.556304,158505.6816,-158477.0672,0,-372.053088,0,10,1,1,,,,
2026-05-08T14:20:02.000+00:00,2026-05-08T09:20:02.000-05:00,0,45,-297,0,-150000,0,860.201782,-283.35733,354.320831,0.555095,59.988281,0,-373.225854,158515.7808,-158501.4736,0,-371.525735,0,10,1,1,,,,
2026-05-08T14:20:04.000+00:00,2026-05-08T09:20:04.000-05:00,0,45,-295,0,-150000,0,843.121094,-283.35733,354.343068,0.556366,59.988281,0,-366.221548,158500.2112,-158487.5872,0,-366.132328,0,10,1,1,,,,
2026-05-08T14:20:06.000+00:00,2026-05-08T09:20:06.000-05:00,0,45,-294,0,-150000,0,854.248047,-283.35733,354.465352,0.557696,59.988281,0,-367.568129,158562.4896,-158513.6768,0,-365.549023,0,10,1,1,,,,
2026-05-08T14:20:08.000+00:00,2026-05-08T09:20:08.000-05:00,0,45,-292,0,-150000,0,850.685486,-283.35733,354.463796,0.559004,59.988281,0,-371.766197,158585.6336,-158564.1728,0,-370.087349,0,10,1,1,,,,
2026-05-08T14:20:10.000+00:00,2026-05-08T09:20:10.000-05:00,0,45,-293,0,-150000,0,850.685486,-283.35733,354.409536,0.559004,59.988281,0,-374.085213,158522.0928,-158473.28,0,-372.140518,0,10,1,1,,,,
2026-05-08T14:20:12.000+00:00,2026-05-08T09:20:12.000-05:00,0,45,-293,0,-150000,0,850.685486,-280.385864,354.386312,0.585871,59.988281,0,-371.651702,158481.696,-158409.7392,0,-368.527326,0,10,1,1,,,,
2026-05-08T14:20:14.000+00:00,2026-05-08T09:20:14.000-05:00,0,45,-293,0,-150000,0,841.703308,-280.385864,354.325918,0.53995,59.988281,0,-369.130063,158591.9456,-158540.608,0,-366.930771,0,10,1,1,,,,
2026-05-08T14:20:16.000+00:00,2026-05-08T09:20:16.000-05:00,0,45,-290,0,-150000,0,860.730408,-291.152191,354.481506,0.549864,59.988281,0,-368.811413,158600.7824,-158575.5344,0,-368.349179,0,10,1,1,,,,
2026-05-08T14:20:18.000+00:00,2026-05-08T09:20:18.000-05:00,0,45,-291,0,-150000,0,842.998535,-291.152191,354.272847,0.570303,59.988281,0,-378.389422,158485.4832,-158432.4624,0,-375.137425,0,10,1,1,,,,
2026-05-08T14:20:20.000+00:00,2026-05-08T09:20:20.000-05:00,0,45,-297,0,-150000,0,859.391113,-280.570374,354.312246,0.570303,59.988281,0,-380.677328,158501.8944,-158386.5952,0,-376.86709,0,10,1,1,,,,
2026-05-08T14:20:22.000+00:00,2026-05-08T09:20:22.000-05:00,0,45,-295,0,-150000,0,859.391113,-280.570374,354.448151,0.55877,59.988281,0,-375.449908,158572.5888,-158563.752,0,-373.887415,0,10,1,1,,,,
2026-05-08T14:20:24.000+00:00,2026-05-08T09:20:24.000-05:00,0,45,-296,0,-150000,0,846.31897,-279.379486,354.621328,0.533216,59.991867,0,-377.895467,158567.96,-158548.1824,0,-375.808996,0,10,1,1,,,,
2026-05-08T14:20:26.000+00:00,2026-05-08T09:20:26.000-05:00,0,45,-298,0,-150000,0,846.31897,-279.379486,354.458761,0.552808,59.991867,0,-379.186466,158512.4144,-158440.8784,0,-377.714857,0,10,1,1,,,,
2026-05-08T14:20:28.000+00:00,2026-05-08T09:20:28.000-05:00,0,45,-293,0,-150000,0,856.60321,-280.210815,354.313904,0.579504,59.991867,0,-383.016415,158549.024,-158472.0176,0,-381.709512,0,10,1,1,,,,
2026-05-08T14:20:30.000+00:00,2026-05-08T09:20:30.000-05:00,0,45,-294,0,-150000,0,843.060242,-280.210815,354.477966,0.548414,59.991867,0,-380.600152,158569.6432,-158569.6432,0,-377.106356,0,10,1,1,,,,
2026-05-08T14:20:32.000+00:00,2026-05-08T09:20:32.000-05:00,0,45,-293,0,-150000,0,843.060242,-280.210815,354.367991,0.548414,59.991867,0,-376.800748,158558.7024,-158554.4944,0,-376.151769,0,10,1,1,,,,
2026-05-08T14:20:34.000+00:00,2026-05-08T09:20:34.000-05:00,0,45,-292,0,-150000,0,843.060242,-280.210815,354.436554,0.548414,59.998768,0,-381.00668,158543.5536,-158455.1856,0,-380.995901,0,10,1,1,,,,
2026-05-08T14:20:36.000+00:00,2026-05-08T09:20:36.000-05:00,0,45,-292,0,-150000,0,846.242615,-290.405914,354.178548,0.565715,59.998768,0,-377.106687,158523.3552,-158420.68,0,-369.944432,0,10,1,1,,,,
2026-05-08T14:20:38.000+00:00,2026-05-08T09:20:38.000-05:00,0,45,-296,0,-150000,0,846.242615,-278.554871,354.730865,0.565715,60.009274,0,-368.065082,158691.2544,-158676.5264,0,-366.798159,0,10,1,1,,,,
2026-05-08T14:20:40.000+00:00,2026-05-08T09:20:40.000-05:00,0,45,-291,0,-150000,0,846.242615,-277.753601,354.709656,0.530213,60.009274,0,-2381.638498,158620.9808,-158533.8752,0,-1848.805081,0,-1970,1,1,,,,
2026-05-08T14:20:42.000+00:00,2026-05-08T09:20:42.000-05:00,0,45,-284,0,-150000,0,813.308167,2080.057861,354.219472,0.330669,60.009274,0,-398.355923,158198.0768,-158128.224,0,-391.9734,0,10,1,1,,,,
2026-05-08T14:20:44.000+00:00,2026-05-08T09:20:44.000-05:00,0,45,-297,0,-150000,0,850.152222,2080.057861,354.313985,0.52503,60.009274,0,-388.199256,158511.152,-158312.1136,0,-384.86882,0,10,1,1,,,,
2026-05-08T14:20:46.000+00:00,2026-05-08T09:20:46.000-05:00,0,45,-297,0,-150000,0,850.152222,-258.376221,354.398539,0.53622,60.009274,0,-382.368611,158516.6224,-158504.4192,0,-375.677016,0,10,1,1,,,,
2026-05-08T14:20:48.000+00:00,2026-05-08T09:20:48.000-05:00,0,45,-295,0,-150000,0,850.152222,-269.695251,354.623128,0.53622,60.009274,0,-374.51967,158628.1344,-158580.1632,0,-372.061001,0,10,1,1,,,,
2026-05-08T14:20:50.000+00:00,2026-05-08T09:20:50.000-05:00,0,45,-298,0,-150000,0,850.152222,-269.695251,354.682037,0.53622,60.009274,0,-372.485803,158543.9744,-158528.4048,0,-371.095383,0,10,1,1,,,,
2026-05-08T14:20:52.000+00:00,2026-05-08T09:20:52.000-05:00,0,45,-300,0,-150000,0,850.152222,-268.299957,354.36499,0.574953,60.009274,0,-375.424195,158466.968,-158377.7584,0,-375.2728,0,10,1,1,,,,
2026-05-08T14:20:54.000+00:00,2026-05-08T09:20:54.000-05:00,0,45,-305,0,-150000,0,851.897827,-268.087097,354.687581,0.55383,60.009274,0,-367.503718,158648.3328,-158583.9504,0,-365.702923,0,10,1,1,,,,
2026-05-08T14:20:56.000+00:00,2026-05-08T09:20:56.000-05:00,0,45,-299,0,-150000,0,851.897827,-288.044617,354.592651,0.542317,60.009274,0,-371.679564,158641.6,-158503.5776,0,-369.512293,0,10,1,1,,,,
2026-05-08T14:20:58.000+00:00,2026-05-08T09:20:58.000-05:00,0,45,-308,0,-150000,0,851.897827,-282.885681,354.163462,0.561511,60.009274,0,-379.896042,158437.512,-158433.7248,0,-376.408999,0,10,1,1,,,,
2026-05-08T14:21:00.000+00:00,2026-05-08T09:21:00.000-05:00,0,45,-164,0,-150000,0,756.375,-270.657318,354.594777,0.489388,60.009274,0,-369.333973,158560.8064,-158518.7264,0,-367.846013,0,10,1,1,,,,
2026-05-08T14:21:02.000+00:00,2026-05-08T09:21:02.000-05:00,0,45,-176,0,-150000,0,856.188477,-270.657318,354.596649,0.545755,60.009274,0,-367.574017,158618.456,-158580.584,0,-366.642655,0,10,1,1,,,,
2026-05-08T14:21:04.000+00:00,2026-05-08T09:21:04.000-05:00,0,45,-285,0,-150000,0,856.188477,-274.417175,354.504242,0.545755,60.009274,0,-372.942971,158573.4304,-158506.1024,0,-369.706207,0,10,1,1,,,,
2026-05-08T14:21:06.000+00:00,2026-05-08T09:21:06.000-05:00,0,45,-296,0,-150000,0,845.280151,-275.163757,354.148814,0.54385,60.009274,0,-381.092695,158417.7344,-158416.472,0,-380.485832,0,10,1,1,,,,
2026-05-08T14:21:08.000+00:00,2026-05-08T09:21:08.000-05:00,0,45,-296,0,-150000,0,845.280151,-261.798767,354.412191,0.524254,60.009274,0,-374.643349,158521.2512,-158464.4432,0,-369.270318,0,10,1,1,,,,
2026-05-08T14:21:10.000+00:00,2026-05-08T09:21:10.000-05:00,0,45,-294,0,-150000,0,845.280151,-261.798767,354.671692,0.524254,60.009274,0,-368.999854,158634.0256,-158561.648,0,-366.410465,0,10,1,1,,,,
2026-05-08T14:21:12.000+00:00,2026-05-08T09:21:12.000-05:00,0,45,-293,0,-150000,0,845.280151,-284.335449,354.608724,0.524254,60.009274,0,-372.190485,158548.1824,-158524.1968,0,-369.842855,0,10,1,1,,,,
2026-05-08T14:21:14.000+00:00,2026-05-08T09:21:14.000-05:00,0,45,-288,0,-150000,0,855.983765,-272.525085,354.226135,0.541868,60.009274,0,-375.549056,158463.1808,-158442.1408,0,-375.549056,0,10,1,1,,,,
2026-05-08T14:21:16.000+00:00,2026-05-08T09:21:16.000-05:00,0,45,-297,0,-150000,0,851.103455,-264.429749,354.451162,0.531112,60.009274,0,-372.59079,158583.5296,-158476.2256,0,-372.034796,0,10,1,1,,,,
2026-05-08T14:21:18.000+00:00,2026-05-08T09:21:18.000-05:00,0,45,-294,0,-150000,0,851.103455,-264.429749,354.716858,0.558407,60.009274,0,-373.493232,158703.4576,-158679.0512,0,-369.88972,0,10,1,1,,,,
2026-05-08T14:21:20.000+00:00,2026-05-08T09:21:20.000-05:00,0,45,-293,0,-150000,0,844.993774,-283.322296,354.50411,0.558407,60.009274,0,-374.606448,158623.9264,-158546.0784,0,-369.385405,0,10,1,1,,,,
2026-05-08T14:21:22.000+00:00,2026-05-08T09:21:22.000-05:00,0,45,-287,0,-150000,0,844.993774,-283.322296,354.181122,0.572904,60.009274,0,-1961.818873,158445.5072,-158320.1088,0,-381.026274,0,-1560,1,1,,,,
2026-05-08T14:21:24.000+00:00,2026-05-08T09:21:24.000-05:00,0,45,-285,0,-150000,0,813.417419,1778.442749,354.243764,0.394577,60.013195,0,-378.84253,158334.8368,-158178.2992,0,1196.725884,0,10,1,1,,,,
2026-05-08T14:21:26.000+00:00,2026-05-08T09:21:26.000-05:00,0,45,-296,0,-150000,0,833.784546,-279.555389,354.566752,0.578176,60.013195,0,-381.540057,158572.168,-158538.9248,0,-376.871188,0,10,1,1,,,,
2026-05-08T14:21:28.000+00:00,2026-05-08T09:21:28.000-05:00,0,45,-289,0,-150000,0,833.784546,-290.79599,354.370626,0.578176,60.013195,0,-379.459038,158551.5488,-158506.5232,0,-377.05872,0,10,1,1,,,,
2026-05-08T14:21:30.000+00:00,2026-05-08T09:21:30.000-05:00,0,45,-287,0,-150000,0,844.816467,-290.79599,354.285655,0.596277,60.013195,0,-375.363059,158487.5872,-158460.2352,0,-373.469569,0,10,1,1,,,,
2026-05-08T14:21:32.000+00:00,2026-05-08T09:21:32.000-05:00,0,45,-291,0,-150000,0,844.816467,-278.327026,354.556519,0.577836,60.013195,0,-371.6764,158573.8512,-158548.1824,0,-369.507533,0,10,1,1,,,,
2026-05-08T14:21:34.000+00:00,2026-05-08T09:21:34.000-05:00,0,45,-286,0,-150000,0,844.816467,-273.015961,354.408681,0.551547,60.013195,0,-372.00546,158550.2864,-158488.4288,0,-368.90505,0,10,1,1,,,,
2026-05-08T14:21:36.000+00:00,2026-05-08T09:21:36.000-05:00,0,45,-283,0,-150000,0,843.69635,-274.9953,354.291158,0.549924,59.998817,0,-373.208372,158472.4384,-158461.0768,0,-370.044981,0,10,1,1,,,,
2026-05-08T14:21:38.000+00:00,2026-05-08T09:21:38.000-05:00,0,45,-284,0,-150000,0,843.69635,-277.541962,354.477061,0.550661,59.998817,0,-370.248922,158506.1024,-158390.8032,0,-367.679926,0,10,1,1,,,,
2026-05-08T14:21:40.000+00:00,2026-05-08T09:21:40.000-05:00,0,45,-288,0,-150000,0,843.69635,-265.944244,354.622742,0.529812,59.988163,0,-369.630582,158652.5408,-158632.3424,0,-367.235519,0,10,1,1,,,,
2026-05-08T14:21:42.000+00:00,2026-05-08T09:21:42.000-05:00,0,45,-287,0,-150000,0,843.69635,-272.520996,354.587758,0.546286,59.988163,0,-365.136786,158565.856,-158522.9344,0,-354.231259,0,10,1,1,,,,
2026-05-08T14:21:44.000+00:00,2026-05-08T09:21:44.000-05:00,0,45,-550,0,-150000,0,12162.802734,6956.40332,354.354991,0.867704,59.988163,0,-364.298428,158541.8704,-158486.7456,0,-360.416062,654680,10,1,1,,,,
2026-05-08T14:21:46.000+00:00,2026-05-08T09:21:46.000-05:00,0,45,-554,0,-150000,0,843.644592,-271.176025,354.289062,0.557681,59.988163,0,-368.801515,158466.5472,-158431.2,0,-367.072966,0,10,1,1,,,,
2026-05-08T14:21:48.000+00:00,2026-05-08T09:21:48.000-05:00,0,45,-335,0,-150000,0,843.644592,-271.176025,354.464559,0.557681,59.988163,0,-370.536416,158551.9696,-158514.5184,0,-368.696985,-590,10,1,1,,,,
2026-05-08T14:21:50.000+00:00,2026-05-08T09:21:50.000-05:00,0,45,-298,0,-150000,0,828.180725,-271.176025,354.444468,0.544247,59.988163,0,-369.337228,158524.1968,-158509.048,0,-366.732709,0,10,1,1,,,,
2026-05-08T14:21:52.000+00:00,2026-05-08T09:21:52.000-05:00,0,45,-405,0,-150000,0,839.337769,-269.809479,354.523722,0.544247,59.988163,0,-363.233645,158549.4448,-158519.1472,0,-360.579901,-40,10,1,1,,,,
2026-05-08T14:21:54.000+00:00,2026-05-08T09:21:54.000-05:00,0,45,-640,0,-150000,0,839.337769,-281.653717,354.353556,0.541964,59.988163,0,-372.113021,158472.0176,-158458.552,0,-368.134806,-570,10,1,1,,,,
2026-05-08T14:21:56.000+00:00,2026-05-08T09:21:56.000-05:00,0,45,-364,0,-150000,0,839.337769,-281.653717,354.409312,0.572464,59.988163,0,-371.38302,158575.5344,-158497.2656,0,-367.940602,-160,10,1,1,,,,
2026-05-08T14:21:58.000+00:00,2026-05-08T09:21:58.000-05:00,0,45,-314,0,-150000,0,848.575439,-270.906921,354.726542,0.537396,59.988163,0,-371.877226,158621.8224,-158618.456,0,-368.993832,0,10,1,1,,,,
2026-05-08T14:22:00.000+00:00,2026-05-08T09:22:00.000-05:00,0,45,-300,0,-150000,0,848.575439,-259.502777,354.647502,0.53739,59.988163,0,-376.332879,158564.1728,-158500.2112,0,-372.044548,0,10,1,1,,,,
2026-05-08T14:22:02.000+00:00,2026-05-08T09:22:02.000-05:00,0,45,-300,0,-150000,0,833.950073,-259.502777,354.350728,0.53739,59.988163,0,-372.297648,158489.6912,-158483.3792,0,-368.958052,0,10,1,1,,,,
2026-05-08T14:22:04.000+00:00,2026-05-08T09:22:04.000-05:00,0,45,-735,0,-150000,0,833.950073,-270.177155,354.305318,0.53739,59.988163,0,-368.810735,158533.0336,-158498.1072,0,-368.480821,-240,10,1,1,,,,
2026-05-08T14:22:06.000+00:00,2026-05-08T09:22:06.000-05:00,0,45,-354,0,-150000,0,846.391113,-270.177155,354.371816,0.53739,59.988163,0,-370.14629,158603.3072,-158546.4992,0,-367.857204,-240,10,1,1,,,,
2026-05-08T14:22:08.000+00:00,2026-05-08T09:22:08.000-05:00,0,45,-303,0,-150000,0,846.391113,-269.266663,354.677938,0.540798,59.988163,0,-377.483727,158579.3216,-158515.36,0,-376.115693,-490,10,1,1,,,,
2026-05-08T14:22:10.000+00:00,2026-05-08T09:22:10.000-05:00,0,45,-298,0,-150000,0,835.112366,-288.284729,354.227753,0.551289,59.988163,0,-383.711183,158507.7856,-158463.6016,0,-382.920253,-280,10,1,1,,,,
2026-05-08T14:22:12.000+00:00,2026-05-08T09:22:12.000-05:00,0,45,-299,0,-150000,0,835.112366,-271.18045,354.527649,0.551289,59.988163,0,-384.128251,158544.816,-158526.3008,0,-383.124626,-280,10,1,1,,,,
2026-05-08T14:22:14.000+00:00,2026-05-08T09:22:14.000-05:00,0,45,-292,0,-150000,0,835.112366,-271.18045,354.453817,0.540219,59.988163,0,-384.926759,158537.2416,-158514.9392,0,-383.903551,-660,10,1,1,,,,
2026-05-08T14:22:16.000+00:00,2026-05-08T09:22:16.000-05:00,0,45,-297,0,-150000,0,845.655884,-271.18045,354.367676,0.553057,59.988163,0,-388.72658,158534.296,-158477.0672,0,-383.978009,-340,10,1,1,,,,
2026-05-08T14:22:18.000+00:00,2026-05-08T09:22:18.000-05:00,0,45,-297,0,-150000,0,834.77948,-270.490387,354.329132,0.550636,59.988163,0,-382.53331,158579.3216,-158518.3056,0,-380.736143,-370,10,1,1,,,,
2026-05-08T14:22:20.000+00:00,2026-05-08T09:22:20.000-05:00,0,45,-290,0,-150000,0,834.77948,-256.173981,354.432872,0.550698,59.988163,0,-377.318805,158576.7968,-158506.5232,0,-373.243939,-480,10,1,1,,,,
2026-05-08T14:22:22.000+00:00,2026-05-08T09:22:22.000-05:00,0,45,-289,0,-150000,0,840.020935,-267.470581,354.471202,0.547305,59.988163,0,-371.313239,158530.5088,-158505.6816,0,-367.843296,-620,10,1,1,,,,
2026-05-08T14:22:24.000+00:00,2026-05-08T09:22:24.000-05:00,0,45,-282,0,-150000,0,840.020935,-259.362183,354.583028,0.547305,59.988163,0,-370.021083,158595.7328,-158574.272,0,-368.569858,-470,10,1,1,,,,
2026-05-08T14:22:26.000+00:00,2026-05-08T09:22:26.000-05:00,0,45,-287,0,-150000,0,836.971802,-270.568146,354.495117,0.547884,59.980873,0,-372.972135,158538.0832,-158510.3104,0,-372.085133,-380,10,1,1,,,,
2026-05-08T14:22:28.000+00:00,2026-05-08T09:22:28.000-05:00,0,45,-289,0,-150000,0,836.971802,-263.714996,354.549642,0.547884,59.980873,0,-372.038372,158570.9056,-158541.8704,0,-372.038372,-190,10,1,1,,,,
2026-05-08T14:22:30.000+00:00,2026-05-08T09:22:30.000-05:00,0,45,-284,0,-150000,0,834.042969,-263.714996,354.464996,0.549412,59.980873,0,-376.287311,158532.192,-158460.656,0,-374.129636,-540,10,1,1,,,,
2026-05-08T14:22:32.000+00:00,2026-05-08T09:22:32.000-05:00,0,45,-280,0,-150000,0,833.234741,-263.714996,354.553853,0.549412,59.980873,0,-374.101413,158578.0592,-158544.3952,0,-372.587133,-30,10,1,1,,,,
2026-05-08T14:22:34.000+00:00,2026-05-08T09:22:34.000-05:00,0,45,-285,0,-150000,0,833.234741,-263.09137,354.364095,0.552678,59.980873,0,-375.952499,158509.048,-158491.7952,0,-374.394365,-270,10,1,1,,,,
2026-05-08T14:22:36.000+00:00,2026-05-08T09:22:36.000-05:00,0,45,-282,0,-150000,0,844.6922,-282.460236,354.296316,0.535985,59.980873,0,-373.302719,158499.3696,-158498.528,0,-372.995432,-100,10,1,1,,,,
2026-05-08T14:22:38.000+00:00,2026-05-08T09:22:38.000-05:00,0,45,-287,0,-150000,0,833.480835,-282.460236,354.559774,0.546495,59.980873,0,-369.642265,158566.2768,-158543.9744,0,-367.892462,0,10,1,1,,,,
2026-05-08T14:22:40.000+00:00,2026-05-08T09:22:40.000-05:00,0,45,-286,0,-150000,0,833.480835,337.929993,354.488759,0.580794,59.980873,0,-369.547322,158554.9152,-158554.4944,0,-368.276002,-390,10,1,1,,,,
2026-05-08T14:22:42.000+00:00,2026-05-08T09:22:42.000-05:00,0,45,-290,0,-150000,0,833.480835,-255.288803,354.6126,0.607743,59.980873,0,-370.561158,158626.872,-158621.4016,0,-367.884044,-300,10,1,1,,,,
2026-05-08T14:22:44.000+00:00,2026-05-08T09:22:44.000-05:00,0,45,-287,0,-150000,0,833.480835,-255.288803,354.576762,0.527951,59.980873,0,-370.485613,158548.1824,-158505.2608,0,-367.87967,0,10,1,1,,,,
2026-05-08T14:22:46.000+00:00,2026-05-08T09:22:46.000-05:00,0,45,-288,0,-150000,0,845.78833,-255.288803,354.410227,0.525388,59.980873,0,-367.797779,158537.6624,-158500.632,0,-367.198056,0,10,1,1,,,,
2026-05-08T14:22:48.000+00:00,2026-05-08T09:22:48.000-05:00,0,45,-298,0,-150000,0,845.78833,-254.862839,354.486053,0.514975,59.980873,0,-369.931855,158566.2768,-158554.9152,0,-368.233164,0,10,1,1,,,,
2026-05-08T14:22:50.000+00:00,2026-05-08T09:22:50.000-05:00,0,45,-293,0,-150000,0,846.834534,-269.375977,354.451579,0.511778,59.980873,0,-371.039158,158566.2768,-158558.2816,0,-368.48848,0,10,1,1,,,,
2026-05-08T14:22:52.000+00:00,2026-05-08T09:22:52.000-05:00,0,45,-296,0,-150000,0,846.834534,-269.375977,354.425079,0.523115,59.980873,0,-372.368873,158554.9152,-158548.6032,0,-371.935749,-630,10,1,1,,,,
2026-05-08T14:22:54.000+00:00,2026-05-08T09:22:54.000-05:00,0,45,-302,0,-150000,0,832.069336,-258.572235,354.414337,0.511984,59.980873,0,-376.686572,158537.6624,-158522.0928,0,-375.195377,0,10,1,1,,,,
2026-05-08T14:22:56.000+00:00,2026-05-08T09:22:56.000-05:00,0,45,-308,0,-150000,0,843.324036,-258.572235,354.524974,0.495468,59.980873,0,-375.872045,158607.0944,-158553.232,0,-373.61925,0,10,1,1,,,,
2026-05-08T14:22:58.000+00:00,2026-05-08T09:22:58.000-05:00,0,45,-303,0,-150000,0,829.833923,-268.886261,354.477834,0.495468,59.980873,0,-385.930916,158566.6976,-158543.1328,0,-381.283053,0,10,1,1,,,,
2026-05-08T14:23:00.000+00:00,2026-05-08T09:23:00.000-05:00,0,45,-299,0,-150000,0,841.33606,-264.810669,354.278493,0.516597,59.980873,0,-385.774108,158493.8992,-158469.072,0,-384.466588,0,10,1,1,,,,
2026-05-08T14:23:02.000+00:00,2026-05-08T09:23:02.000-05:00,0,45,-302,0,-150000,0,841.33606,-264.810669,354.457326,0.503897,59.980873,0,-382.905437,158585.2128,-158583.1088,0,-382.835272,0,10,1,1,,,,
2026-05-08T14:23:04.000+00:00,2026-05-08T09:23:04.000-05:00,0,45,-300,0,-150000,0,841.33606,-268.039978,354.423147,0.505084,59.980873,0,-386.055636,158549.8656,-158531.7712,0,-385.607536,-690,10,1,1,,,,
2026-05-08T14:23:06.000+00:00,2026-05-08T09:23:06.000-05:00,0,45,-300,0,-150000,0,843.478027,-268.039978,354.409953,0.514227,59.980873,0,-386.422481,158543.1328,-158541.0288,0,-384.348249,-500,10,1,1,,,,
2026-05-08T14:23:08.000+00:00,2026-05-08T09:23:08.000-05:00,0,45,-299,0,-150000,0,843.478027,-270.457245,354.398173,0.503743,59.980873,0,-385.138171,158534.7168,-158529.2464,0,-383.854743,-580,10,1,1,,,,
2026-05-08T14:23:10.000+00:00,2026-05-08T09:23:10.000-05:00,0,45,-292,0,-150000,0,833.263733,-270.457245,354.42099,0.520793,59.980873,0,-380.939879,158546.92,-158516.2016,0,-380.14331,0,10,1,1,,,,
2026-05-08T14:23:12.000+00:00,2026-05-08T09:23:12.000-05:00,0,45,-296,0,-150000,0,838.975708,-270.457245,354.40623,0.516881,59.980873,0,-387.790591,158546.0784,-158535.1376,0,-387.072621,-800,10,1,1,,,,
2026-05-08T14:23:14.000+00:00,2026-05-08T09:23:14.000-05:00,0,45,-296,0,-150000,0,838.975708,-259.221985,354.489563,0.53467,59.980873,0,-386.754488,158516.2016,-158497.6864,0,-384.390599,0,10,1,1,,,,
2026-05-08T14:23:16.000+00:00,2026-05-08T09:23:16.000-05:00,0,45,-295,0,-150000,0,838.975708,-259.221985,354.526225,0.545163,59.980873,0,-382.46368,158565.0144,-158539.7664,0,-381.304615,-480,10,1,1,,,,
2026-05-08T14:23:18.000+00:00,2026-05-08T09:23:18.000-05:00,0,45,-292,0,-150000,0,838.975708,-262.171265,354.412109,0.545163,59.980873,0,-376.88392,158504.84,-158488.4288,0,-375.425728,0,10,1,1,,,,
2026-05-08T14:23:20.000+00:00,2026-05-08T09:23:20.000-05:00,0,45,-292,0,-150000,0,838.975708,-262.171265,354.470988,0.548112,59.980873,0,-369.51691,158555.7568,-158518.3056,0,-367.953078,0,10,1,1,,,,
2026-05-08T14:23:22.000+00:00,2026-05-08T09:23:22.000-05:00,0,45,-286,0,-150000,0,838.975708,-262.171265,354.632436,0.548112,59.980873,0,-369.908467,158625.1888,-158612.5648,0,-368.018161,0,10,1,1,,,,
2026-05-08T14:23:24.000+00:00,2026-05-08T09:23:24.000-05:00,0,45,-284,0,-150000,0,841.716736,-269.187958,354.263173,0.550221,59.988853,0,-372.454288,158481.2752,-158432.4624,0,-370.075094,0,10,1,1,,,,
2026-05-08T14:23:26.000+00:00,2026-05-08T09:23:26.000-05:00,0,45,-287,0,-150000,0,841.716736,-269.187958,354.057688,0.57533,59.988853,0,-373.069005,158478.7504,-158417.7344,0,-367.809967,0,10,1,1,,,,
2026-05-08T14:23:28.000+00:00,2026-05-08T09:23:28.000-05:00,0,45,-288,0,-150000,0,841.716736,331.191467,354.475789,0.586331,59.988853,0,-367.826296,158652.12,-158494.7408,0,-366.591476,-320,10,1,1,,,,
2026-05-08T14:23:30.000+00:00,2026-05-08T09:23:30.000-05:00,0,45,-286,0,-150000,0,841.716736,-269.472382,354.830882,0.574968,59.988853,0,-367.817614,158722.3936,-158681.9968,0,-366.923147,-520,10,1,1,,,,
2026-05-08T14:23:32.000+00:00,2026-05-08T09:23:32.000-05:00,0,45,-277,0,-150000,0,841.716736,-269.472382,354.626892,0.535236,59.988853,0,-2083.106339,158592.7872,-158360.0848,0,-388.913787,-700,-1670,1,1,,,,
2026-05-08T14:23:34.000+00:00,2026-05-08T09:23:34.000-05:00,0,45,-277,0,-150000,0,807.332275,1877.816895,354.177338,0.360777,59.988853,0,-385.762122,158374.8128,-158214.0672,0,-385.647827,-690,10,1,1,,,,
2026-05-08T14:23:36.000+00:00,2026-05-08T09:23:36.000-05:00,0,45,-282,0,-150000,0,845.354553,-251.854156,354.258311,0.536943,59.988853,0,-373.421915,158533.0336,-158484.2208,0,-373.174419,-780,10,1,1,,,,
2026-05-08T14:23:38.000+00:00,2026-05-08T09:23:38.000-05:00,0,45,-284,0,-150000,0,845.354553,-262.807007,354.572428,0.536943,59.988853,0,-370.446988,158610.4608,-158589.4208,0,-365.901656,-290,10,1,1,,,,
2026-05-08T14:23:40.000+00:00,2026-05-08T09:23:40.000-05:00,0,45,-281,0,-150000,0,840.716431,-262.807007,354.535563,0.536943,59.988853,0,-371.573614,158582.2672,-158553.232,0,-366.57982,-350,10,1,1,,,,
2026-05-08T14:23:42.000+00:00,2026-05-08T09:23:42.000-05:00,0,45,-286,0,-150000,0,840.716431,-272.308746,354.392446,0.536943,59.988853,0,-369.156932,158532.192,-158529.6672,0,-367.566083,-710,10,1,1,,,,
2026-05-08T14:23:44.000+00:00,2026-05-08T09:23:44.000-05:00,0,45,-291,0,-150000,0,830.541931,-260.908569,354.439178,0.547978,59.988853,0,-374.32986,158529.6672,-158522.0928,0,-371.296785,-510,10,1,1,,,,
2026-05-08T14:23:46.000+00:00,2026-05-08T09:23:46.000-05:00,0,45,-288,0,-150000,0,843.344299,-260.908569,354.541351,0.551787,59.988853,0,-367.449996,158582.688,-158557.8608,0,-367.449996,-640,10,1,1,,,,
2026-05-08T14:23:48.000+00:00,2026-05-08T09:23:48.000-05:00,0,45,-293,0,-150000,0,843.344299,-271.654083,354.425008,0.562092,59.988853,0,-371.317609,158572.5888,-158550.7072,0,-369.406351,-460,10,1,1,,,,
2026-05-08T14:23:50.000+00:00,2026-05-08T09:23:50.000-05:00,0,45,-293,0,-150000,0,843.344299,-267.115967,354.414663,0.548675,59.988853,0,-381.357042,158501.4736,-158500.632,0,-380.391697,-190,10,1,1,,,,
2026-05-08T14:23:52.000+00:00,2026-05-08T09:23:52.000-05:00,0,45,-295,0,-150000,0,843.344299,-267.115967,354.563527,0.548675,59.988853,0,-383.543431,158589.8416,-158538.0832,0,-382.042338,0,10,1,1,,,,
2026-05-08T14:23:54.000+00:00,2026-05-08T09:23:54.000-05:00,0,45,-300,0,-150000,0,836.703186,-267.115967,354.443542,0.556687,59.988853,0,-385.250968,158583.9504,-158548.1824,0,-381.648456,0,10,1,1,,,,
2026-05-08T14:23:56.000+00:00,2026-05-08T09:23:56.000-05:00,0,45,-296,0,-150000,0,836.703186,-267.78653,354.40566,0.544975,59.988853,0,-384.570853,158515.36,-158469.072,0,-383.549219,0,10,1,1,,,,
2026-05-08T14:23:58.000+00:00,2026-05-08T09:23:58.000-05:00,0,45,-304,0,-150000,0,836.703186,-267.78653,354.3066,0.557277,59.988853,0,-384.316214,158557.44,-158494.32,0,-380.241477,0,10,1,1,,,,
2026-05-08T14:24:00.000+00:00,2026-05-08T09:24:00.000-05:00,0,45,-300,0,-150000,0,836.703186,-267.78653,354.534617,0.547359,59.988853,0,-380.667642,158575.9552,-158546.92,0,-380.486946,0,10,1,1,,,,
2026-05-08T14:24:02.000+00:00,2026-05-08T09:24:02.000-05:00,0,45,-301,0,-150000,0,836.703186,-267.78653,354.412374,0.563866,59.988853,0,-382.159702,158531.3504,-158515.36,0,-381.70065,0,10,1,1,,,,
2026-05-08T14:24:04.000+00:00,2026-05-08T09:24:04.000-05:00,0,45,-300,0,-150000,0,851.78894,-267.78653,354.399007,0.549216,59.977142,0,-385.480115,158539.7664,-158532.6128,0,-382.888954,0,10,1,1,,,,
2026-05-08T14:24:06.000+00:00,2026-05-08T09:24:06.000-05:00,0,45,-297,0,-150000,0,837.594971,-267.78653,354.542826,0.549216,59.977142,0,-382.292353,158572.168,-158565.0144,0,-382.17548,0,10,1,1,,,,
2026-05-08T14:24:08.000+00:00,2026-05-08T09:24:08.000-05:00,0,45,-298,0,-150000,0,837.594971,-267.78653,354.441762,0.549216,59.977142,0,-386.558554,158549.8656,-158520.4096,0,-384.272638,0,10,1,1,,,,
2026-05-08T14:24:10.000+00:00,2026-05-08T09:24:10.000-05:00,0,45,-297,0,-150000,0,837.594971,-254.613007,354.423859,0.549216,59.977142,0,-379.346887,158581.8464,-158517.8848,0,-378.58027,0,10,1,1,,,,
2026-05-08T14:24:12.000+00:00,2026-05-08T09:24:12.000-05:00,0,45,-296,0,-150000,0,839.112366,-264.743103,354.46107,0.549216,59.977142,0,-380.766203,158572.168,-158564.1728,0,-376.37754,0,10,1,1,,,,
2026-05-08T14:24:14.000+00:00,2026-05-08T09:24:14.000-05:00,0,45,-294,0,-150000,0,839.112366,-264.743103,354.397196,0.538387,59.977142,0,-385.463832,158532.192,-158503.9984,0,-380.04732,0,10,1,1,,,,
2026-05-08T14:24:16.000+00:00,2026-05-08T09:24:16.000-05:00,0,45,-294,0,-150000,0,839.112366,-264.743103,354.461884,0.563868,59.977142,0,-384.049296,158548.1824,-158491.3744,0,-382.741766,0,10,1,1,,,,
2026-05-08T14:24:18.000+00:00,2026-05-08T09:24:18.000-05:00,0,45,-291,0,-150000,0,839.112366,-264.743103,354.542419,0.551147,59.977142,0,-378.35272,158618.0352,-158576.7968,0,-377.379719,0,10,1,1,,,,
2026-05-08T14:24:20.000+00:00,2026-05-08T09:24:20.000-05:00,0,45,-290,0,-150000,0,839.112366,-264.743103,354.699514,0.551147,59.977142,0,-371.471627,158658.8528,-158642.4416,0,-370.438362,0,10,1,1,,,,
2026-05-08T14:24:22.000+00:00,2026-05-08T09:24:22.000-05:00,0,45,-285,0,-150000,0,839.112366,-264.743103,354.582845,0.551147,59.977142,0,-372.406706,158570.064,-158460.2352,0,-371.265812,-450,10,1,1,,,,
2026-05-08T14:24:24.000+00:00,2026-05-08T09:24:24.000-05:00,0,45,-291,0,-150000,0,839.346802,-268.5159,354.372986,0.550989,59.983086,0,-372.547966,158493.4784,-158453.0816,0,-371.302047,0,10,1,1,,,,
2026-05-08T14:24:26.000+00:00,2026-05-08T09:24:26.000-05:00,0,45,-290,0,-150000,0,839.346802,-268.5159,354.549754,0.550989,59.983086,0,-371.400666,158607.936,-158575.1136,0,-368.650932,0,10,1,1,,,,
2026-05-08T14:24:28.000+00:00,2026-05-08T09:24:28.000-05:00,0,45,-291,0,-150000,0,839.346802,-268.5159,354.664337,0.550989,59.983086,0,-371.161229,158635.288,-158628.1344,0,-366.494596,0,10,1,1,,,,
2026-05-08T14:24:30.000+00:00,2026-05-08T09:24:30.000-05:00,0,45,-289,0,-150000,0,840.918274,-268.5159,354.391479,0.555437,59.983086,0,-372.892337,158571.3264,-158509.048,0,-371.695257,0,10,1,1,,,,
2026-05-08T14:24:32.000+00:00,2026-05-08T09:24:32.000-05:00,0,45,-282,0,-150000,0,840.918274,-268.5159,354.385305,0.555437,59.983086,0,-372.489434,158583.9504,-158507.3648,0,-371.064647,0,10,1,1,,,,
2026-05-08T14:24:34.000+00:00,2026-05-08T09:24:34.000-05:00,0,45,-286,0,-150000,0,840.918274,-268.5159,354.593079,0.555437,59.983086,0,-367.594593,158608.7776,-158600.3616,0,-367.594593,0,10,1,1,,,,
2026-05-08T14:24:36.000+00:00,2026-05-08T09:24:36.000-05:00,0,45,-283,0,-150000,0,840.918274,-268.5159,354.525309,0.54371,59.983086,0,-371.461205,158570.4848,-158541.8704,0,-368.792758,0,10,1,1,,,,
2026-05-08T14:24:38.000+00:00,2026-05-08T09:24:38.000-05:00,0,45,-286,0,-150000,0,840.918274,-268.935028,354.448975,0.54371,59.983086,0,-370.934193,158556.5984,-158520.8304,0,-366.016447,-800,10,1,1,,,,
2026-05-08T14:24:40.000+00:00,2026-05-08T09:24:40.000-05:00,0,45,-414,0,-150000,0,840.918274,-268.935028,354.525859,0.54371,59.983086,0,-369.962498,158623.5056,-158586.896,0,-366.986509,0,10,1,1,,,,
2026-05-08T14:24:42.000+00:00,2026-05-08T09:24:42.000-05:00,0,45,-313,0,-150000,0,840.918274,-268.935028,354.535055,0.54371,59.983086,0,-374.807855,158602.4656,-158572.168,0,-369.220673,0,10,1,1,,,,
2026-05-08T14:24:44.000+00:00,2026-05-08T09:24:44.000-05:00,0,45,-300,0,-150000,0,840.918274,-268.935028,354.469859,0.556433,59.983086,0,-361.221285,158548.1824,-158533.0336,0,-358.965355,0,10,1,1,,,,
2026-05-08T14:24:46.000+00:00,2026-05-08T09:24:46.000-05:00,0,45,-1048,0,-150000,0,7909.098633,-267.679901,354.542185,0.793584,59.983086,0,-370.86118,158603.728,-158550.7072,0,-366.325128,-780,10,1,1,,,,
2026-05-08T14:24:48.000+00:00,2026-05-08T09:24:48.000-05:00,0,45,-405,0,-150000,0,845.62738,-267.644684,354.561808,0.552359,59.983086,0,-369.404578,158613.8272,-158556.5984,0,-368.974824,0,10,1,1,,,,
2026-05-08T14:24:50.000+00:00,2026-05-08T09:24:50.000-05:00,0,45,-322,0,-150000,0,845.62738,-267.644684,354.483897,0.552359,59.983086,0,-369.86866,158545.2368,-158527.5632,0,-368.858074,0,10,1,1,,,,
2026-05-08T14:24:52.000+00:00,2026-05-08T09:24:52.000-05:00,0,45,-313,0,-150000,0,845.62738,-267.644684,354.508464,0.552359,59.983086,0,-369.902527,158582.688,-158544.3952,0,-360.751345,0,10,1,1,,,,
2026-05-08T14:24:54.000+00:00,2026-05-08T09:24:54.000-05:00,0,45,-909,0,-150000,0,845.62738,-267.644684,354.508464,0.552359,59.983086,0,-368.131369,158600.7824,-158594.4704,0,-364.331612,-790,10,1,1,,,,
2026-05-08T14:24:56.000+00:00,2026-05-08T09:24:56.000-05:00,0,45,-498,0,-150000,0,845.62738,-259.930115,354.491892,0.552359,59.983086,0,-374.700087,158571.7472,-158540.608,0,-372.342612,0,10,1,1,,,,
2026-05-08T14:24:58.000+00:00,2026-05-08T09:24:58.000-05:00,0,45,-336,0,-150000,0,845.62738,-259.930115,354.390503,0.552359,59.983086,0,-370.550934,158554.4944,-158514.5184,0,-370.460885,0,10,1,1,,,,
2026-05-08T14:25:00.000+00:00,2026-05-08T09:25:00.000-05:00,0,45,-306,0,-150000,0,845.62738,-259.930115,354.546448,0.552359,59.983086,0,-370.222612,158622.2432,-158592.3664,0,-366.115906,0,10,1,1,,,,
2026-05-08T14:25:02.000+00:00,2026-05-08T09:25:02.000-05:00,0,45,-304,0,-150000,0,843.59082,-259.930115,354.621877,0.540778,59.983086,0,-371.254223,158607.936,-158561.648,0,-365.537771,-830,10,1,1,,,,
2026-05-08T14:25:04.000+00:00,2026-05-08T09:25:04.000-05:00,0,45,-446,0,-150000,0,839.287292,-266.93158,354.383474,0.54891,59.983086,0,-371.624512,158515.7808,-158511.5728,0,-367.367351,0,10,1,1,,,,
2026-05-08T14:25:06.000+00:00,2026-05-08T09:25:06.000-05:00,0,45,-315,0,-150000,0,839.287292,-260.106323,354.600677,0.54891,59.983086,0,-370.083798,158605.4112,-158569.6432,0,-367.998489,0,10,1,1,,,,
2026-05-08T14:25:08.000+00:00,2026-05-08T09:25:08.000-05:00,0,45,-298,0,-150000,0,839.287292,-260.106323,354.543589,0.54891,59.983086,0,-369.069541,158603.3072,-158585.6336,0,-368.155735,0,10,1,1,,,,
2026-05-08T14:25:10.000+00:00,2026-05-08T09:25:10.000-05:00,0,45,-301,0,-150000,0,839.287292,-260.106323,354.450165,0.54891,59.983086,0,-369.715279,158537.2416,-158535.1376,0,-368.352675,0,10,1,1,,,,
2026-05-08T14:25:12.000+00:00,2026-05-08T09:25:12.000-05:00,0,45,-299,0,-150000,0,839.287292,-271.85376,354.474721,0.54891,59.983086,0,-369.612757,158577.2176,-158540.1872,0,-367.725844,0,10,1,1,,,,
2026-05-08T14:25:14.000+00:00,2026-05-08T09:25:14.000-05:00,0,45,-296,0,-150000,0,839.287292,-271.85376,354.501567,0.54891,59.983086,0,-371.789404,158583.5296,-158582.2672,0,-367.926328,0,10,1,1,,,,
2026-05-08T14:25:16.000+00:00,2026-05-08T09:25:16.000-05:00,0,45,-295,0,-150000,0,849.590332,-261.474823,354.527812,0.54891,59.983086,0,-372.131546,158555.7568,-158549.8656,0,-369.776709,0,10,1,1,,,,
2026-05-08T14:25:18.000+00:00,2026-05-08T09:25:18.000-05:00,0,45,-290,0,-150000,0,849.590332,-257.904114,354.484873,0.54891,59.983086,0,-372.553992,158567.96,-158551.9696,0,-369.382444,0,10,1,1,,,,
2026-05-08T14:25:20.000+00:00,2026-05-08T09:25:20.000-05:00,0,45,-291,0,-150000,0,844.630737,-257.904114,354.530975,0.54891,59.983086,0,-370.257451,158583.5296,-158559.9648,0,-366.925131,0,10,1,1,,,,
2026-05-08T14:25:22.000+00:00,2026-05-08T09:25:22.000-05:00,0,45,-287,0,-150000,0,834.423889,-273.21344,354.553955,0.537505,59.983086,0,-371.463661,158602.8864,-158576.376,0,-368.230266,0,10,1,1,,,,
2026-05-08T14:25:24.000+00:00,2026-05-08T09:25:24.000-05:00,0,45,-287,0,-150000,0,842.491333,-263.04071,354.45224,0.540969,59.987411,0,-369.330395,158551.9696,-158536.4,0,-368.304117,0,10,1,1,,,,
2026-05-08T14:25:26.000+00:00,2026-05-08T09:25:26.000-05:00,0,45,-284,0,-150000,0,842.491333,-263.04071,354.544607,0.540969,59.987411,0,-368.477465,158614.248,-158576.376,0,-367.917851,0,10,1,1,,,,
2026-05-08T14:25:28.000+00:00,2026-05-08T09:25:28.000-05:00,0,45,-285,0,-150000,0,842.491333,-263.04071,354.589834,0.540969,59.997955,0,-370.678318,158618.456,-158616.352,0,-368.489661,0,10,1,1,,,,
2026-05-08T14:25:30.000+00:00,2026-05-08T09:25:30.000-05:00,0,45,-284,0,-150000,0,837.074585,-263.04071,354.498922,0.540969,59.997955,0,-369.765161,158571.7472,-158499.3696,0,-368.47276,0,10,1,1,,,,
2026-05-08T14:25:32.000+00:00,2026-05-08T09:25:32.000-05:00,0,45,-290,0,-150000,0,837.074585,-263.04071,354.477692,0.540969,60.009888,0,-370.08762,158572.5888,-158530.5088,0,-367.271246,0,10,1,1,,,,
2026-05-08T14:25:34.000+00:00,2026-05-08T09:25:34.000-05:00,0,45,-298,0,-150000,0,837.074585,-263.04071,354.515422,0.540969,60.009888,0,-370.723185,158600.3616,-158585.6336,0,-367.93919,0,10,1,1,,,,
2026-05-08T14:25:36.000+00:00,2026-05-08T09:25:36.000-05:00,0,45,-294,0,-150000,0,837.074585,-269.064728,354.473053,0.540969,60.009888,0,-372.596919,158559.9648,-158535.9792,0,-370.283337,0,10,1,1,,,,
2026-05-08T14:25:38.000+00:00,2026-05-08T09:25:38.000-05:00,0,45,-288,0,-150000,0,837.074585,-269.064728,354.439504,0.540969,60.009888,0,-371.685953,158554.0736,-158549.024,0,-371.685953,0,10,1,1,,,,
2026-05-08T14:25:40.000+00:00,2026-05-08T09:25:40.000-05:00,0,45,-292,0,-150000,0,837.074585,-269.064728,354.442902,0.540969,60.009888,0,-378.110358,158570.4848,-158569.6432,0,-376.545049,0,10,1,1,,,,
2026-05-08T14:25:42.000+00:00,2026-05-08T09:25:42.000-05:00,0,45,-293,0,-150000,0,837.074585,-269.064728,354.498413,0.540969,60.009888,0,-376.618516,158585.2128,-158576.376,0,-373.956922,0,10,1,1,,,,
2026-05-08T14:25:44.000+00:00,2026-05-08T09:25:44.000-05:00,0,45,-298,0,-150000,0,837.074585,-269.064728,354.403188,0.540969,60.009888,0,-375.229851,158533.8752,-158531.3504,0,-373.789477,0,10,1,1,,,,
2026-05-08T14:25:46.000+00:00,2026-05-08T09:25:46.000-05:00,0,45,-297,0,-150000,0,849.127319,-269.064728,354.405904,0.540969,60.009888,0,-377.381193,158573.4304,-158536.4,0,-369.099276,0,10,1,1,,,,
2026-05-08T14:25:48.000+00:00,2026-05-08T09:25:48.000-05:00,0,45,-291,0,-150000,0,835.91333,-252.057404,354.764709,0.540969,59.998253,0,-368.352264,158648.3328,-158592.7872,0,-367.543626,0,10,1,1,,,,
2026-05-08T14:25:50.000+00:00,2026-05-08T09:25:50.000-05:00,0,45,-292,0,-150000,0,847.475159,-250.097061,354.638885,0.558854,59.998795,0,-370.161291,158642.8624,-158618.456,0,-367.52161,0,10,1,1,,,,
2026-05-08T14:25:52.000+00:00,2026-05-08T09:25:52.000-05:00,0,45,-294,0,-150000,0,847.475159,-250.097061,354.607157,0.558854,60.011059,0,-369.251524,158611.3024,-158595.7328,0,-367.0491,0,10,1,1,,,,
2026-05-08T14:25:54.000+00:00,2026-05-08T09:25:54.000-05:00,0,45,-291,0,-150000,0,847.475159,-250.097061,354.589335,0.558854,60.011059,0,-370.359938,158611.3024,-158578.0592,0,-368.332161,0,10,1,1,,,,
2026-05-08T14:25:56.000+00:00,2026-05-08T09:25:56.000-05:00,0,45,-271,0,-150000,-217.116843,847.475159,-258.896698,354.407847,0.558854,60.011059,0,-372.487285,158547.3408,-158521.672,0,-369.528633,-1060,10,1,1,,,,
2026-05-08T14:25:58.000+00:00,2026-05-08T09:25:58.000-05:00,0,45,-152,0,-150000,0,722.605774,-258.896698,354.368551,0.487818,60.011059,0,-372.335292,158513.256,-158512.4144,0,-372.335292,0,10,1,1,,,,
2026-05-08T14:26:00.000+00:00,2026-05-08T09:26:00.000-05:00,0,45,-199,0,-150000,0,842.145874,-258.896698,354.412577,0.556239,60.011059,0,-379.420725,158526.3008,-158496.424,0,-373.142592,0,10,1,1,,,,
2026-05-08T14:26:02.000+00:00,2026-05-08T09:26:02.000-05:00,0,45,-291,0,-150000,0,854.46405,-278.78891,354.541077,0.593665,60.011059,0,-380.889449,158582.2672,-158518.3056,0,-379.892663,0,10,1,1,,,,
2026-05-08T14:26:04.000+00:00,2026-05-08T09:26:04.000-05:00,0,45,-307,0,-150000,0,843.903809,-278.78891,354.600149,0.567803,60.011059,0,-377.26112,158618.456,-158611.7232,0,-375.398227,0,10,1,1,,,,
2026-05-08T14:26:06.000+00:00,2026-05-08T09:26:06.000-05:00,0,45,-304,0,-150000,0,843.903809,-265.941467,354.467295,0.567803,60.011059,0,-382.435024,158554.4944,-158494.7408,0,-379.119574,0,10,1,1,,,,
2026-05-08T14:26:08.000+00:00,2026-05-08T09:26:08.000-05:00,0,45,-307,0,-150000,0,843.903809,-265.941467,354.54953,0.567803,60.011059,0,-383.653252,158571.7472,-158517.8848,0,-381.871929,0,10,1,1,,,,
2026-05-08T14:26:10.000+00:00,2026-05-08T09:26:10.000-05:00,0,45,-304,0,-150000,0,843.903809,-265.941467,354.564067,0.557017,60.011059,0,-380.461081,158610.8816,-158572.168,0,-379.120328,0,10,1,1,,,,
2026-05-08T14:26:12.000+00:00,2026-05-08T09:26:12.000-05:00,0,45,-308,0,-150000,0,846.433411,-265.941467,354.434764,0.557017,60.011059,0,-381.561664,158504.84,-158458.552,0,-380.625326,0,10,1,1,,,,
2026-05-08T14:26:14.000+00:00,2026-05-08T09:26:14.000-05:00,0,45,-303,0,-150000,0,846.433411,-264.671051,354.271912,0.536331,60.011059,0,-383.95704,158483.3792,-158442.9824,0,-380.099445,0,10,1,1,,,,
2026-05-08T14:26:16.000+00:00,2026-05-08T09:26:16.000-05:00,0,45,-306,0,-150000,0,850.762329,-264.671051,354.685232,0.542437,59.999249,0,-377.317603,158633.6048,-158549.024,0,-374.89996,0,10,1,1,,,,
2026-05-08T14:26:18.000+00:00,2026-05-08T09:26:18.000-05:00,0,45,-307,0,-150000,0,851.278992,-264.671051,354.608795,0.527967,59.989017,0,-372.825851,158620.1392,-158617.6144,0,-372.47053,0,10,1,1,,,,
2026-05-08T14:26:20.000+00:00,2026-05-08T09:26:20.000-05:00,0,45,-310,0,-150000,0,834.98645,-264.671051,354.572439,0.542791,59.989017,0,-375.747896,158607.936,-158595.312,0,-373.538043,-440,10,1,1,,,,
2026-05-08T14:26:22.000+00:00,2026-05-08T09:26:22.000-05:00,0,45,-308,0,-150000,0,834.98645,-264.671051,354.416341,0.57444,59.989017,0,-374.55618,158553.6528,-158511.9936,0,-374.301282,-400,10,1,1,,,,
2026-05-08T14:26:24.000+00:00,2026-05-08T09:26:24.000-05:00,0,45,-310,0,-150000,0,851.497437,-263.471344,354.54007,0.551888,59.981014,0,-375.557525,158561.648,-158550.7072,0,-371.670262,-380,10,1,1,,,,
2026-05-08T14:26:26.000+00:00,2026-05-08T09:26:26.000-05:00,0,45,-305,0,-150000,0,841.278992,-263.471344,354.453684,0.551888,59.981014,0,-369.65256,158551.9696,-158544.816,0,-367.810201,-610,10,1,1,,,,
2026-05-08T14:26:28.000+00:00,2026-05-08T09:26:28.000-05:00,0,45,-295,0,-150000,0,841.278992,-282.135468,354.518209,0.551888,59.981014,0,-367.600096,158566.6976,-158561.2272,0,-367.417368,-570,10,1,1,,,,
2026-05-08T14:26:30.000+00:00,2026-05-08T09:26:30.000-05:00,0,45,-299,0,-150000,0,841.278992,-269.814697,354.518443,0.549834,59.981014,0,-369.586106,158554.4944,-158534.7168,0,-366.604045,-570,10,1,1,,,,
2026-05-08T14:26:32.000+00:00,2026-05-08T09:26:32.000-05:00,0,45,-297,0,-150000,0,841.278992,-269.814697,354.304535,0.568894,59.981014,0,-373.005462,158543.9744,-158530.9296,0,-366.636927,-710,10,1,1,,,,
2026-05-08T14:26:34.000+00:00,2026-05-08T09:26:34.000-05:00,0,45,-299,0,-150000,0,841.278992,-274.185822,354.453908,0.547829,59.981014,0,-368.944892,158599.52,-158578.9008,0,-367.586024,-740,10,1,1,,,,
2026-05-08T14:26:36.000+00:00,2026-05-08T09:26:36.000-05:00,0,45,-294,0,-150000,0,841.278992,-274.185822,354.568817,0.555185,59.981014,0,-370.468442,158583.1088,-158577.2176,0,-367.429261,0,10,1,1,,,,
2026-05-08T14:26:38.000+00:00,2026-05-08T09:26:38.000-05:00,0,45,-294,0,-150000,0,838.781372,-285.837128,354.560201,0.576691,59.981014,0,-367.747212,158564.1728,-158539.7664,0,-367.487738,0,10,1,1,,,,
2026-05-08T14:26:40.000+00:00,2026-05-08T09:26:40.000-05:00,0,45,-292,0,-150000,0,838.781372,-268.88266,354.539988,0.549931,59.981014,0,-367.193045,158576.7968,-158564.1728,0,-366.932193,0,10,1,1,,,,
2026-05-08T14:26:42.000+00:00,2026-05-08T09:26:42.000-05:00,0,45,-293,0,-150000,0,838.781372,-268.88266,354.518148,0.565065,59.981014,0,-368.283608,158606.6736,-158598.2576,0,-368.283608,0,10,1,1,,,,
2026-05-08T14:26:44.000+00:00,2026-05-08T09:26:44.000-05:00,0,45,-295,0,-150000,0,838.781372,-268.88266,354.489176,0.568718,59.999954,0,-368.367171,158571.3264,-158530.5088,0,-368.020145,0,10,1,1,,,,
2026-05-08T14:26:46.000+00:00,2026-05-08T09:26:46.000-05:00,0,45,-291,0,-150000,0,838.781372,-268.88266,354.487681,0.558632,60.010487,0,-371.43103,158555.7568,-158551.5488,0,-368.508803,0,10,1,1,,,,
2026-05-08T14:26:48.000+00:00,2026-05-08T09:26:48.000-05:00,0,45,-295,0,-150000,0,838.781372,-255.189056,354.495188,0.558632,60.010487,0,-367.836745,158533.0336,-158525.88,0,-367.836745,0,10,1,1,,,,
2026-05-08T14:26:50.000+00:00,2026-05-08T09:26:50.000-05:00,0,45,-290,0,-150000,0,849.662781,-263.610718,354.472544,0.558632,60.010487,0,-370.358643,158551.9696,-158526.7216,0,-368.973043,0,10,1,1,,,,
2026-05-08T14:26:52.000+00:00,2026-05-08T09:26:52.000-05:00,0,45,-290,0,-150000,0,849.662781,-259.428253,354.537496,0.54834,60.010487,0,-370.851375,158534.7168,-158533.0336,0,-370.555928,0,10,1,1,,,,
2026-05-08T14:26:54.000+00:00,2026-05-08T09:26:54.000-05:00,0,45,-293,0,-150000,0,852.198486,-259.428253,354.609151,0.552405,60.010487,0,-371.398797,158580.584,-158533.8752,0,-370.805516,0,10,1,1,,,,
2026-05-08T14:26:56.000+00:00,2026-05-08T09:26:56.000-05:00,0,45,-295,0,-150000,0,835.631775,-271.94104,354.49351,0.554428,60.010487,0,-377.240109,158581.8464,-158534.296,0,-375.099108,0,10,1,1,,,,
2026-05-08T14:26:58.000+00:00,2026-05-08T09:26:58.000-05:00,0,45,-301,0,-150000,0,835.631775,-271.94104,354.470103,0.560253,60.010487,0,-377.548455,158525.4592,-158517.8848,0,-372.299666,0,10,1,1,,,,
2026-05-08T14:27:00.000+00:00,2026-05-08T09:27:00.000-05:00,0,45,-306,0,-150000,0,835.631775,-271.94104,354.544881,0.560253,60.010487,0,-370.391441,158596.9952,-158565.0144,0,-367.247992,0,10,1,1,,,,
2026-05-08T14:27:02.000+00:00,2026-05-08T09:27:02.000-05:00,0,45,-303,0,-150000,0,845.7276,-258.258453,354.518351,0.55236,60.010487,0,-369.437833,158591.104,-158584.792,0,-367.875014,0,10,1,1,,,,
2026-05-08T14:27:04.000+00:00,2026-05-08T09:27:04.000-05:00,0,45,-301,0,-150000,0,845.7276,-270.931213,354.506358,0.547231,60.010487,0,-372.242083,158558.2816,-158509.8896,0,-368.775931,0,10,1,1,,,,
2026-05-08T14:27:06.000+00:00,2026-05-08T09:27:06.000-05:00,0,45,-306,0,-150000,0,845.7276,-270.931213,354.614604,0.561228,60.010487,0,-372.342194,158559.1232,-158538.0832,0,-370.594644,0,10,1,1,,,,
2026-05-08T14:27:08.000+00:00,2026-05-08T09:27:08.000-05:00,0,45,-309,0,-150000,0,845.7276,-270.931213,354.538645,0.561643,60.010487,0,-379.852727,158583.1088,-158578.9008,0,-377.659065,0,10,1,1,,,,
2026-05-08T14:27:10.000+00:00,2026-05-08T09:27:10.000-05:00,0,45,-310,0,-150000,0,835.685852,-270.931213,354.488607,0.547647,60.010487,0,-374.500989,158576.7968,-158540.608,0,-373.483222,0,10,1,1,,,,
2026-05-08T14:27:12.000+00:00,2026-05-08T09:27:12.000-05:00,0,45,-306,0,-150000,0,846.515625,-270.931213,354.394674,0.554279,60.010487,0,-376.451572,158510.7312,-158506.5232,0,-373.826885,0,10,1,1,,,,
2026-05-08T14:27:14.000+00:00,2026-05-08T09:27:14.000-05:00,0,45,-302,0,-150000,0,847.672668,-270.931213,354.339386,0.554279,60.010487,0,-373.231703,158583.9504,-158522.5136,0,-367.988256,0,10,1,1,,,,
2026-05-08T14:27:16.000+00:00,2026-05-08T09:27:16.000-05:00,0,45,-301,0,-150000,0,847.672668,-270.931213,354.581085,0.557597,60.010487,0,-370.708283,158599.9408,-158581.8464,0,-366.191983,0,10,1,1,,,,
2026-05-08T14:27:18.000+00:00,2026-05-08T09:27:18.000-05:00,0,45,-293,0,-150000,0,847.672668,-270.931213,354.571025,0.57147,60.010487,0,-373.425294,158549.024,-158519.1472,0,-370.236263,0,10,1,1,,,,
