Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:27:20.000+00:00,2026-05-08T09:27:20.000-05:00,0,45,-289,0,-150000,0,847.672668,-271.864075,354.54125,0.572136,60.010487,0,-375.210288,158549.8656,-158538.504,0,-371.636257,0,10,1,1,,,,
2026-05-08T14:27:22.000+00:00,2026-05-08T09:27:22.000-05:00,0,45,-284,0,-150000,0,847.672668,-259.954041,354.471832,0.556079,60.010487,0,-371.160477,158573.0096,-158540.1872,0,-369.755036,0,10,1,1,,,,
2026-05-08T14:27:24.000+00:00,2026-05-08T09:27:24.000-05:00,0,45,-285,0,-150000,0,844.506653,-259.954041,354.37854,0.560668,60.010883,0,-370.920739,158538.504,-158526.7216,0,-367.824515,0,10,1,1,,,,
2026-05-08T14:27:26.000+00:00,2026-05-08T09:27:26.000-05:00,0,45,-279,0,-150000,0,837.687134,-270.221863,354.453094,0.560668,60.010883,0,-371.957438,158514.9392,-158509.8896,0,-371.949669,0,10,1,1,,,,
2026-05-08T14:27:28.000+00:00,2026-05-08T09:27:28.000-05:00,0,45,-282,0,-150000,0,843.898071,-258.641785,354.440338,0.56636,60.010883,0,-374.554236,158532.192,-158510.7312,0,-373.519731,0,10,1,1,,,,
2026-05-08T14:27:30.000+00:00,2026-05-08T09:27:30.000-05:00,0,45,-286,0,-150000,0,843.898071,-269.054199,354.59433,0.550455,59.99778,0,-367.235778,158575.5344,-158551.9696,0,-365.628483,0,10,1,1,,,,
2026-05-08T14:27:32.000+00:00,2026-05-08T09:27:32.000-05:00,0,45,-284,0,-150000,0,843.898071,-269.054199,354.620677,0.560974,59.99778,0,-372.01886,158592.7872,-158564.1728,0,-365.681351,0,10,1,1,,,,
2026-05-08T14:27:34.000+00:00,2026-05-08T09:27:34.000-05:00,0,45,-287,0,-150000,0,843.898071,-269.054199,354.459086,0.568169,59.99778,0,-374.884273,158532.192,-158518.7264,0,-367.805614,0,10,1,1,,,,
2026-05-08T14:27:36.000+00:00,2026-05-08T09:27:36.000-05:00,0,45,-287,0,-150000,0,843.898071,-251.4039,354.403402,0.565962,59.99778,0,-372.430078,158566.2768,-158563.3312,0,-371.169849,0,10,1,1,,,,
2026-05-08T14:27:38.000+00:00,2026-05-08T09:27:38.000-05:00,0,45,-294,0,-150000,0,843.898071,-269.620209,354.431905,0.565962,59.99778,0,-372.19888,158556.1776,-158511.152,0,-367.515697,0,10,1,1,,,,
2026-05-08T14:27:40.000+00:00,2026-05-08T09:27:40.000-05:00,0,45,-295,0,-150000,0,833.201843,-270.670044,354.521372,0.550859,59.99778,0,-371.049684,158575.9552,-158563.752,0,-370.74723,0,10,1,1,,,,
2026-05-08T14:27:42.000+00:00,2026-05-08T09:27:42.000-05:00,0,45,-285,0,-150000,0,833.201843,-270.670044,354.474843,0.564135,59.99778,0,-374.317948,158572.168,-158534.296,0,-367.857118,0,10,1,1,,,,
2026-05-08T14:27:44.000+00:00,2026-05-08T09:27:44.000-05:00,0,45,-293,0,-150000,0,844.315552,-270.670044,354.40093,0.542886,59.99778,0,-377.240486,158545.2368,-158524.1968,0,-375.313348,0,10,1,1,,,,
2026-05-08T14:27:46.000+00:00,2026-05-08T09:27:46.000-05:00,0,45,-289,0,-150000,0,844.315552,-260.225464,354.502726,0.552916,59.99778,0,-380.564396,158585.2128,-158525.4592,0,-376.556212,0,10,1,1,,,,
2026-05-08T14:27:48.000+00:00,2026-05-08T09:27:48.000-05:00,0,45,-288,0,-150000,0,846.169556,-260.225464,354.596608,0.552916,60.007919,0,-381.225278,158592.3664,-158574.272,0,-378.490025,0,10,1,1,,,,
2026-05-08T14:27:50.000+00:00,2026-05-08T09:27:50.000-05:00,0,45,-284,0,-150000,0,838.909363,-260.225464,354.448893,0.558192,60.007919,0,-378.873169,158536.8208,-158532.6128,0,-378.4218,0,10,1,1,,,,
2026-05-08T14:27:52.000+00:00,2026-05-08T09:27:52.000-05:00,0,45,-288,0,-150000,0,838.909363,-260.225464,354.480103,0.558192,60.007919,0,-376.684999,158554.0736,-158508.6272,0,-372.759767,0,10,1,1,,,,
2026-05-08T14:27:54.000+00:00,2026-05-08T09:27:54.000-05:00,0,45,-287,0,-150000,0,838.909363,-260.225464,354.570323,0.558192,60.007919,0,-370.308072,158563.752,-158522.0928,0,-367.888432,0,10,1,1,,,,
2026-05-08T14:27:56.000+00:00,2026-05-08T09:27:56.000-05:00,0,45,-287,0,-150000,0,838.909363,-260.225464,354.540568,0.555922,60.007919,0,-368.120858,158573.4304,-158559.9648,0,-367.75149,0,10,1,1,,,,
2026-05-08T14:27:58.000+00:00,2026-05-08T09:27:58.000-05:00,0,45,-285,0,-150000,0,838.909363,-268.2612,354.317505,0.555922,60.007919,0,-369.598069,158511.5728,-158502.736,0,-368.568558,0,10,1,1,,,,
2026-05-08T14:28:00.000+00:00,2026-05-08T09:28:00.000-05:00,0,45,-288,0,-150000,0,838.909363,-268.2612,354.512675,0.555922,60.007919,0,-368.73316,158563.3312,-158539.7664,0,-366.170618,0,10,1,1,,,,
2026-05-08T14:28:02.000+00:00,2026-05-08T09:28:02.000-05:00,0,45,-286,0,-150000,0,838.909363,-260.68454,354.534566,0.555922,60.007919,0,-370.79136,158573.0096,-158549.8656,0,-370.79136,0,10,1,1,,,,
2026-05-08T14:28:04.000+00:00,2026-05-08T09:28:04.000-05:00,0,45,-287,0,-150000,0,852.254456,-260.68454,354.409454,0.553999,60.007919,0,-369.70234,158551.9696,-158535.1376,0,-369.08671,0,10,1,1,,,,
2026-05-08T14:28:06.000+00:00,2026-05-08T09:28:06.000-05:00,0,45,-287,0,-150000,0,847.158813,-257.62561,354.522583,0.553999,60.007919,0,-373.033081,158579.7424,-158548.1824,0,-367.65403,0,10,1,1,,,,
2026-05-08T14:28:08.000+00:00,2026-05-08T09:28:08.000-05:00,0,45,-292,0,-150000,-323.298259,934.899719,-261.444366,354.383738,0.575629,60.007919,0,-369.28898,158525.0384,-158524.1968,0,-368.14441,-1190,10,1,1,,,,
2026-05-08T14:28:10.000+00:00,2026-05-08T09:28:10.000-05:00,0,45,-382,0,-150000,0,838.920776,-265.630554,354.568349,0.535399,60.007919,0,-369.236302,158555.7568,-158549.024,0,-368.546588,0,10,1,1,,,,
2026-05-08T14:28:12.000+00:00,2026-05-08T09:28:12.000-05:00,0,45,-293,0,-150000,0,850.839417,-265.630554,354.43632,0.563259,60.007919,0,-369.360703,158543.9744,-158519.9888,0,-368.205658,0,10,1,1,,,,
2026-05-08T14:28:14.000+00:00,2026-05-08T09:28:14.000-05:00,0,45,-286,0,-150000,0,840.153381,-254.465698,354.474589,0.548426,60.007919,0,-368.584995,158554.4944,-158538.504,0,-367.479113,0,10,1,1,,,,
2026-05-08T14:28:16.000+00:00,2026-05-08T09:28:16.000-05:00,0,45,-287,0,-150000,0,840.153381,-267.82019,354.474589,0.548426,60.007919,0,-369.796966,158549.4448,-158538.504,0,-368.319185,0,10,1,1,,,,
2026-05-08T14:28:18.000+00:00,2026-05-08T09:28:18.000-05:00,0,45,-289,0,-150000,0,840.153381,-275.598999,354.405782,0.552312,60.007919,0,-370.050379,158528.8256,-158515.36,0,-368.338375,0,10,1,1,,,,
2026-05-08T14:28:20.000+00:00,2026-05-08T09:28:20.000-05:00,0,45,-291,0,-150000,0,840.153381,-265.512024,354.464539,0.552312,60.007919,0,-369.32132,158598.2576,-158510.7312,0,-366.663283,0,10,1,1,,,,
2026-05-08T14:28:22.000+00:00,2026-05-08T09:28:22.000-05:00,0,45,-294,0,-150000,0,840.153381,-265.512024,354.567383,0.552312,60.007919,0,-374.899501,158659.2736,-158571.7472,0,-369.971343,0,10,1,1,,,,
2026-05-08T14:28:24.000+00:00,2026-05-08T09:28:24.000-05:00,0,45,-294,0,-150000,0,854.659119,-251.379639,354.438802,0.574006,60.016891,0,-375.535106,158528.8256,-158519.568,0,-372.789727,0,10,1,1,,,,
2026-05-08T14:28:26.000+00:00,2026-05-08T09:28:26.000-05:00,0,45,-292,0,-150000,0,837.665649,-251.379639,354.413147,0.546215,60.016891,0,-373.255696,158511.9936,-158490.112,0,-373.255696,0,10,1,1,,,,
2026-05-08T14:28:28.000+00:00,2026-05-08T09:28:28.000-05:00,0,45,-298,0,-150000,0,849.231628,-253.321854,354.291677,0.594245,60.016891,0,-375.251745,158576.376,-158486.3248,0,-371.803935,0,10,1,1,,,,
2026-05-08T14:28:30.000+00:00,2026-05-08T09:28:30.000-05:00,0,45,-297,0,-150000,0,849.231628,-263.284271,354.701416,0.536951,60.016891,0,-368.399792,158658.0112,-158600.3616,0,-367.181785,0,10,1,1,,,,
2026-05-08T14:28:32.000+00:00,2026-05-08T09:28:32.000-05:00,0,45,-301,0,-150000,0,838.201233,-263.920258,354.554779,0.567199,60.016891,0,-370.182328,158613.8272,-158575.9552,0,-369.446906,0,10,1,1,,,,
2026-05-08T14:28:34.000+00:00,2026-05-08T09:28:34.000-05:00,0,45,-302,0,-150000,0,853.566406,-263.920258,354.506378,0.573778,60.016891,0,-379.672802,158503.5776,-158464.864,0,-377.109239,0,10,1,1,,,,
2026-05-08T14:28:36.000+00:00,2026-05-08T09:28:36.000-05:00,0,45,-313,0,-150000,0,853.566406,-263.920258,354.300883,0.559929,60.016891,0,-381.153776,158502.3152,-158467.8096,0,-372.834343,0,10,1,1,,,,
2026-05-08T14:28:38.000+00:00,2026-05-08T09:28:38.000-05:00,0,45,-313,0,-150000,0,839.746216,-263.920258,354.61439,0.571663,60.016891,0,-368.434122,158701.3536,-158576.376,0,-368.016084,0,10,1,1,,,,
2026-05-08T14:28:40.000+00:00,2026-05-08T09:28:40.000-05:00,0,45,-313,0,-150000,0,852.675659,-253.299713,354.787272,0.578404,60.016891,0,-370.90754,158658.0112,-158545.6576,0,-367.503966,0,10,1,1,,,,
2026-05-08T14:28:42.000+00:00,2026-05-08T09:28:42.000-05:00,0,45,-312,0,-150000,0,840.580811,-272.375183,354.495341,0.555952,60.016891,0,-369.244465,158539.7664,-158523.3552,0,-368.618783,0,10,1,1,,,,
2026-05-08T14:28:44.000+00:00,2026-05-08T09:28:44.000-05:00,0,45,-310,0,-150000,0,840.580811,-261.631592,354.339508,0.57794,60.016891,0,-371.068986,158472.0176,-158439.1952,0,-367.861232,0,10,1,1,,,,
2026-05-08T14:28:46.000+00:00,2026-05-08T09:28:46.000-05:00,0,45,-310,0,-150000,0,840.580811,-267.306244,354.491669,0.558023,60.016891,0,-371.437013,158636.5504,-158511.9936,0,-367.308281,0,10,1,1,,,,
2026-05-08T14:28:48.000+00:00,2026-05-08T09:28:48.000-05:00,0,45,-307,0,-150000,0,840.580811,-255.722916,354.662984,0.547381,60.016891,0,-368.444254,158625.1888,-158586.4752,0,-368.077092,0,10,1,1,,,,
2026-05-08T14:28:50.000+00:00,2026-05-08T09:28:50.000-05:00,0,45,-303,0,-150000,0,840.580811,-273.076965,354.557668,0.567037,60.016891,0,-370.37238,158604.9904,-158572.168,0,-368.711459,0,10,1,1,,,,
2026-05-08T14:28:52.000+00:00,2026-05-08T09:28:52.000-05:00,0,45,-302,0,-150000,0,840.580811,-273.076965,354.466583,0.555118,60.016891,0,-377.820521,158519.9888,-158497.2656,0,-376.260877,0,10,1,1,,,,
2026-05-08T14:28:54.000+00:00,2026-05-08T09:28:54.000-05:00,0,45,-299,0,-150000,0,841.328491,-273.076965,354.471232,0.566291,60.016891,0,-381.218469,158530.088,-158509.048,0,-378.877736,0,10,1,1,,,,
2026-05-08T14:28:56.000+00:00,2026-05-08T09:28:56.000-05:00,0,45,-289,0,-150000,0,852.376892,-262.780304,354.443919,0.557104,60.016891,0,-374.752767,158552.3904,-158503.9984,0,-369.974042,0,10,1,1,,,,
2026-05-08T14:28:58.000+00:00,2026-05-08T09:28:58.000-05:00,0,45,-293,0,-150000,0,842.268066,-262.780304,354.679321,0.557104,60.016891,0,-369.890569,158610.04,-158602.4656,0,-369.137983,0,10,1,1,,,,
2026-05-08T14:29:00.000+00:00,2026-05-08T09:29:00.000-05:00,0,45,-288,0,-150000,0,842.268066,-274.318359,354.594472,0.584335,60.018044,0,-372.678285,158524.6176,-158463.1808,0,-370.046293,0,10,1,1,,,,
2026-05-08T14:29:02.000+00:00,2026-05-08T09:29:02.000-05:00,0,45,-369,0,-150000,-162.820294,839.841919,-274.318359,354.356313,0.550546,60.018044,0,-371.732579,158530.9296,-158502.3152,0,-369.495242,-960,10,1,1,,,,
2026-05-08T14:29:04.000+00:00,2026-05-08T09:29:04.000-05:00,0,45,-215,0,-150000,0,848.114746,-264.248932,354.481781,0.584698,60.018044,0,-367.220931,158494.7408,-158487.1664,0,-365.900288,0,10,1,1,,,,
2026-05-08T14:29:06.000+00:00,2026-05-08T09:29:06.000-05:00,0,45,-254,0,-150000,0,848.114746,-266.052124,354.682048,0.550775,60.018044,0,-368.418958,158667.6896,-158595.312,0,-366.847105,0,10,1,1,,,,
2026-05-08T14:29:08.000+00:00,2026-05-08T09:29:08.000-05:00,0,45,-287,0,-150000,0,828.454712,-274.470978,354.446584,0.539821,60.018044,0,-372.509661,158554.9152,-158515.7808,0,-369.538733,0,10,1,1,,,,
2026-05-08T14:29:10.000+00:00,2026-05-08T09:29:10.000-05:00,0,45,-161,0,-150000,0,841.887512,-268.85556,354.328725,0.564442,60.018044,0,-371.785774,158514.9392,-158485.0624,0,-371.256294,0,10,1,1,,,,
2026-05-08T14:29:12.000+00:00,2026-05-08T09:29:12.000-05:00,0,45,-118,0,-150000,0,826.295898,-268.85556,354.501282,0.544566,60.018044,0,-372.701002,158566.2768,-158541.8704,0,-371.999756,0,10,1,1,,,,
2026-05-08T14:29:14.000+00:00,2026-05-08T09:29:14.000-05:00,0,45,-239,0,-150000,0,849.279541,-279.078888,354.23822,0.568173,60.018044,0,-372.311537,158517.464,-158488.008,0,-371.429868,0,10,1,1,,,,
2026-05-08T14:29:16.000+00:00,2026-05-08T09:29:16.000-05:00,0,45,-282,0,-150000,0,856.243225,-262.635956,354.600077,0.558121,60.018044,0,-369.771186,158616.7728,-158576.7968,0,-369.755845,0,10,1,1,,,,
2026-05-08T14:29:18.000+00:00,2026-05-08T09:29:18.000-05:00,0,45,-290,0,-150000,0,848.411987,-262.235626,354.573517,0.545297,60.018044,0,-370.009224,158581.0048,-158550.2864,0,-367.853702,0,10,1,1,,,,
2026-05-08T14:29:20.000+00:00,2026-05-08T09:29:20.000-05:00,0,45,-284,0,-150000,0,836.009827,-262.235626,354.289256,0.558121,60.018044,0,-377.460567,158520.4096,-158474.1216,0,-373.983235,0,10,1,1,,,,
2026-05-08T14:29:22.000+00:00,2026-05-08T09:29:22.000-05:00,0,45,-286,0,-150000,0,847.604126,-272.305176,354.229909,0.581049,60.018044,0,-380.147232,158464.4432,-158463.1808,0,-379.228239,0,10,1,1,,,,
2026-05-08T14:29:24.000+00:00,2026-05-08T09:29:24.000-05:00,0,45,-286,0,-150000,0,833.568176,-276.021881,354.55307,0.554909,60.015751,0,-382.858282,158586.896,-158549.8656,0,-377.499481,0,10,1,1,,,,
2026-05-08T14:29:26.000+00:00,2026-05-08T09:29:26.000-05:00,0,45,-289,0,-150000,0,833.568176,-272.05127,354.751872,0.527718,60.015751,0,-379.538058,158620.1392,-158573.4304,0,-378.131112,0,10,1,1,,,,
2026-05-08T14:29:28.000+00:00,2026-05-08T09:29:28.000-05:00,0,45,-294,0,-150000,0,846.579834,-272.05127,354.621267,0.542735,60.015751,0,-380.752735,158620.56,-158599.0992,0,-377.753303,0,10,1,1,,,,
2026-05-08T14:29:30.000+00:00,2026-05-08T09:29:30.000-05:00,0,45,-295,0,-150000,-391.210544,846.579834,-258.165649,354.378499,0.542735,60.015751,0,-389.924065,158546.4992,-158475.384,0,-386.013712,-1220,10,1,1,,,,
2026-05-08T14:29:32.000+00:00,2026-05-08T09:29:32.000-05:00,0,45,-224,0,-150000,0,841.311035,-258.165649,354.234558,0.537142,60.015751,0,-380.732506,158511.9936,-158469.9136,0,-380.075624,0,10,1,1,,,,
2026-05-08T14:29:34.000+00:00,2026-05-08T09:29:34.000-05:00,0,45,-274,0,-150000,0,852.064087,-270.913971,354.618998,0.556928,60.015751,0,-379.276634,158595.7328,-158542.2912,0,-378.174163,0,10,1,1,,,,
2026-05-08T14:29:36.000+00:00,2026-05-08T09:29:36.000-05:00,0,45,-302,0,-150000,0,851.831177,-274.222595,354.616038,0.588255,60.015751,0,-377.043962,158558.7024,-158510.7312,0,-373.761415,0,10,1,1,,,,
2026-05-08T14:29:38.000+00:00,2026-05-08T09:29:38.000-05:00,0,45,-308,0,-150000,0,851.831177,-274.222595,354.46816,0.578376,60.015751,0,-369.334698,158601.2032,-158557.44,0,-368.094709,0,10,1,1,,,,
2026-05-08T14:29:40.000+00:00,2026-05-08T09:29:40.000-05:00,0,45,-303,0,-150000,0,851.831177,-274.222595,354.608958,0.554623,60.015751,0,-367.460004,158570.064,-158557.8608,0,-367.243768,0,10,1,1,,,,
2026-05-08T14:29:42.000+00:00,2026-05-08T09:29:42.000-05:00,0,45,-307,0,-150000,0,846.609497,-262.056458,354.48821,0.543098,60.015751,0,-373.880031,158602.0448,-158591.104,0,-368.115101,0,10,1,1,,,,
2026-05-08T14:29:44.000+00:00,2026-05-08T09:29:44.000-05:00,0,45,-308,0,-150000,0,846.609497,-262.056458,354.497437,0.543098,60.015751,0,-375.377833,158573.4304,-158565.4352,0,-374.578525,0,10,1,1,,,,
2026-05-08T14:29:46.000+00:00,2026-05-08T09:29:46.000-05:00,0,45,-307,0,-150000,0,846.138,-262.4664,354.404104,0.553436,60.015751,0,-371.857855,158541.0288,-158532.192,0,-368.270326,0,10,1,1,,,,
2026-05-08T14:29:48.000+00:00,2026-05-08T09:29:48.000-05:00,0,45,-304,0,-150000,0,846.138,-262.4664,354.486053,0.567376,60.015751,0,-368.810374,158479.592,-158453.5024,0,-366.622667,0,10,1,1,,,,
2026-05-08T14:29:50.000+00:00,2026-05-08T09:29:50.000-05:00,0,45,-204,0,-150000,-121.062749,846.138,-272.522217,354.632772,0.550565,60.015751,0,-369.720096,158636.1296,-158568.8016,-53.777753,-367.684008,-880,10,1,1,,,,
2026-05-08T14:29:52.000+00:00,2026-05-08T09:29:52.000-05:00,0,45,-111,0,-150000,0,640.054199,-272.522217,354.585327,0.438274,60.015751,0,-374.635995,158619.7184,-158544.3952,0,-369.785784,0,10,1,1,,,,
2026-05-08T14:29:54.000+00:00,2026-05-08T09:29:54.000-05:00,0,45,-221,0,-150000,-131.921381,831.688538,-260.105896,354.293538,0.549839,60.015751,0,-380.186927,158469.4928,-158457.2896,0,-379.301404,-840,10,1,1,,,,
2026-05-08T14:29:56.000+00:00,2026-05-08T09:29:56.000-05:00,0,45,-111,0,-150000,0,640.472351,-260.105896,354.50651,0.41544,60.015751,0,-378.283906,158584.3712,-158575.5344,0,-376.506401,0,10,1,1,,,,
2026-05-08T14:29:58.000+00:00,2026-05-08T09:29:58.000-05:00,0,45,-180,0,-150000,0,843.370728,-260.105896,354.527507,0.543198,60.015751,0,-381.732143,158563.752,-158540.608,0,-379.464551,0,10,1,1,,,,
2026-05-08T14:30:00.000+00:00,2026-05-08T09:30:00.000-05:00,0,45,-281,0,-150000,0,843.370728,-260.105896,354.500102,0.574898,60.015751,0,-382.533986,158465.2848,-158445.0864,0,-380.432996,0,10,1,1,,,,
2026-05-08T14:30:02.000+00:00,2026-05-08T09:30:02.000-05:00,0,45,-292,0,-150000,0,843.370728,-273.937866,354.497538,0.563788,60.015751,0,-375.230858,158615.0896,-158554.0736,0,-371.746116,0,10,1,1,,,,
2026-05-08T14:30:04.000+00:00,2026-05-08T09:30:04.000-05:00,0,45,-283,0,-150000,0,843.370728,-258.180603,354.607086,0.527285,60.015751,0,-371.699781,158552.8112,-158495.5824,0,-365.680999,0,10,1,1,,,,
2026-05-08T14:30:06.000+00:00,2026-05-08T09:30:06.000-05:00,0,45,-276,0,-150000,0,838.403137,-276.08252,354.373169,0.544692,60.015751,0,-370.828696,158537.6624,-158488.008,0,-368.554876,0,10,1,1,,,,
2026-05-08T14:30:08.000+00:00,2026-05-08T09:30:08.000-05:00,0,45,-287,0,-150000,0,838.403137,-276.08252,354.437286,0.55499,60.007938,0,-371.88848,158518.3056,-158510.7312,0,-368.563729,0,10,1,1,,,,
2026-05-08T14:30:10.000+00:00,2026-05-08T09:30:10.000-05:00,0,45,-285,0,-150000,0,850.193115,-276.08252,354.422201,0.565207,60.007938,0,-371.719654,158552.8112,-158503.9984,0,-371.224848,0,10,1,1,,,,
2026-05-08T14:30:12.000+00:00,2026-05-08T09:30:12.000-05:00,0,45,-287,0,-150000,0,850.193115,-272.58548,354.623891,0.569272,60.007938,0,-373.996165,158619.2976,-158583.1088,0,-369.98372,0,10,1,1,,,,
2026-05-08T14:30:14.000+00:00,2026-05-08T09:30:14.000-05:00,0,45,-278,0,-150000,0,827.96637,-275.041199,354.445506,0.565813,60.019585,0,-376.079914,158523.776,-158426.1504,0,-374.534437,0,10,1,1,,,,
2026-05-08T14:30:16.000+00:00,2026-05-08T09:30:16.000-05:00,0,45,-289,0,-150000,-860.728251,839.28302,-264.325928,354.20635,0.583685,60.019585,0,-380.4143,158495.1616,-158424.0464,-631.371508,-380.4143,-1520,10,1,1,,,,
2026-05-08T14:30:18.000+00:00,2026-05-08T09:30:18.000-05:00,0,45,-432,0,-150000,-709.677865,1065.220215,-267.82782,354.659017,0.661046,60.019585,0,-374.785813,158637.8128,-158611.092,0,-372.157622,-1150,10,1,1,,,,
2026-05-08T14:30:20.000+00:00,2026-05-08T09:30:20.000-05:00,0,45,-347,0,-150000,0,956.162231,-267.82782,354.422007,0.604689,60.019585,0,-379.492115,158557.44,-158421.1008,0,-375.077092,0,10,1,1,,,,
2026-05-08T14:30:22.000+00:00,2026-05-08T09:30:22.000-05:00,0,45,-298,0,-150000,0,834.205811,-265.962585,354.299866,0.553058,60.019585,0,-383.905819,158528.4048,-158428.2544,0,-378.38232,0,10,1,1,,,,
2026-05-08T14:30:24.000+00:00,2026-05-08T09:30:24.000-05:00,0,45,-258,0,-150000,-380.840213,843.627991,-256.314606,354.871775,0.551761,60.019596,0,-378.456929,158730.8096,-158670.2144,-364.542302,-376.505762,-1070,10,1,1,,,,
2026-05-08T14:30:26.000+00:00,2026-05-08T09:30:26.000-05:00,0,45,-174,0,-150000,-1073.422085,686.141541,-256.314606,354.766205,0.472054,60.019596,0,-380.099346,158630.2384,-158572.5888,-593.391654,-377.467122,-1530,10,1,1,,,,
2026-05-08T14:30:28.000+00:00,2026-05-08T09:30:28.000-05:00,0,45,-392,0,-150000,-883.537348,1336.220459,-256.636108,354.486308,0.759485,60.019596,0,-376.285993,158541.8704,-158503.5776,-849.083577,-373.478946,-1180,10,1,1,,,,
2026-05-08T14:30:30.000+00:00,2026-05-08T09:30:30.000-05:00,0,45,-577,0,-150000,-913.377796,1068.606934,-256.636108,354.360586,0.653888,60.019596,0,-372.319032,158520.8304,-158491.3744,-909.549606,-367.764129,-1180,10,1,1,,,,
2026-05-08T14:30:32.000+00:00,2026-05-08T09:30:32.000-05:00,0,45,-604,0,-150000,-1076.964517,1252.552979,-256.636108,354.508575,0.722668,60.019596,0,-367.964731,158558.492,-158522.0928,-1076.862328,-367.196664,-1310,10,1,1,,,,
2026-05-08T14:30:34.000+00:00,2026-05-08T09:30:34.000-05:00,0,45,-738,0,-150000,-854.769462,1396.970459,-262.512604,354.589671,0.756209,60.019596,0,-369.051485,158595.312,-158587.3168,-852.102056,-368.820811,-1060,10,1,1,,,,
2026-05-08T14:30:36.000+00:00,2026-05-08T09:30:36.000-05:00,0,45,-626,0,-150000,-863.559117,1411.069946,-274.760162,354.458862,0.769116,60.019596,0,-373.321596,158570.064,-158533.0336,-861.773577,-369.909043,-1060,10,1,1,,,,
2026-05-08T14:30:38.000+00:00,2026-05-08T09:30:38.000-05:00,0,45,-575,0,-150000,-922.224102,1154.949951,-261.331482,354.339508,0.650909,60.019596,0,-369.795252,158520.4096,-158487.5872,-922.10174,-368.72291,-1100,10,1,1,,,,
2026-05-08T14:30:40.000+00:00,2026-05-08T09:30:40.000-05:00,0,45,-595,0,-150000,-927.774418,1154.949951,-261.331482,354.448324,0.669553,60.019596,0,-368.406155,158568.3808,-158521.672,-921.788234,-366.918013,-1100,10,1,1,,,,
2026-05-08T14:30:42.000+00:00,2026-05-08T09:30:42.000-05:00,0,45,-577,0,-150000,0,1161.815674,-261.331482,354.503103,0.669452,60.019596,0,-368.744273,158539.3456,-158532.6128,0,-366.874642,0,10,1,1,,,,
2026-05-08T14:30:44.000+00:00,2026-05-08T09:30:44.000-05:00,0,45,-451,0,-150000,0,1161.815674,-262.91687,354.642812,0.669452,60.019596,0,-372.748876,158562.9104,-158557.0192,0,-372.234568,0,10,1,1,,,,
2026-05-08T14:30:46.000+00:00,2026-05-08T09:30:46.000-05:00,0,45,-301,0,-150000,0,835.986084,-271.24469,354.463908,0.544973,60.019596,0,-380.071212,158543.9744,-158502.736,0,-376.733107,0,10,1,1,,,,
2026-05-08T14:30:48.000+00:00,2026-05-08T09:30:48.000-05:00,0,45,-169,0,-150000,0,653.562012,-261.146393,354.485789,0.460178,60.019596,0,-385.510189,158555.336,-158497.6864,0,-384.249261,0,10,1,1,,,,
2026-05-08T14:30:50.000+00:00,2026-05-08T09:30:50.000-05:00,0,45,-176,0,-150000,0,840.228821,-261.146393,354.298971,0.559309,60.019596,0,-387.771551,158518.7264,-158480.8544,0,-384.516825,0,10,1,1,,,,
2026-05-08T14:30:52.000+00:00,2026-05-08T09:30:52.000-05:00,0,45,-268,0,-150000,0,840.228821,-261.146393,354.440074,0.559309,60.008133,0,-385.384587,158475.8048,-158420.68,0,-385.204454,0,10,1,1,,,,
2026-05-08T14:30:54.000+00:00,2026-05-08T09:30:54.000-05:00,0,45,-289,0,-150000,0,840.228821,-265.432068,354.449585,0.581498,60.008133,0,-376.932546,158543.9744,-158486.3248,0,-376.392584,0,10,1,1,,,,
2026-05-08T14:30:56.000+00:00,2026-05-08T09:30:56.000-05:00,0,45,-293,0,-150000,0,839.375671,-277.193115,354.546875,0.585416,60.008133,0,-369.706499,158604.9904,-158591.9456,0,-369.706499,0,10,1,1,,,,
2026-05-08T14:30:58.000+00:00,2026-05-08T09:30:58.000-05:00,0,45,-293,0,-150000,0,839.375671,-277.193115,354.420909,0.585416,60.008133,0,-375.575622,158513.256,-158489.2704,0,-371.063116,0,10,1,1,,,,
2026-05-08T14:31:00.000+00:00,2026-05-08T09:31:00.000-05:00,0,45,-288,0,-150000,0,842.999207,-266.507843,354.400248,0.568223,60.008133,0,-381.43185,158535.9792,-158482.1168,0,-377.67306,0,10,1,1,,,,
2026-05-08T14:31:02.000+00:00,2026-05-08T09:31:02.000-05:00,0,45,-286,0,-150000,0,842.999207,-266.507843,354.400248,0.568223,60.008133,0,-379.208571,158547.7616,-158496.0032,0,-377.96801,0,10,1,1,,,,
2026-05-08T14:31:04.000+00:00,2026-05-08T09:31:04.000-05:00,0,45,-288,0,-150000,0,842.999207,-266.507843,354.391571,0.571972,60.008133,0,-377.489045,158533.0336,-158515.7808,0,-374.967192,0,10,1,1,,,,
2026-05-08T14:31:06.000+00:00,2026-05-08T09:31:06.000-05:00,0,45,-285,0,-150000,0,842.999207,-266.507843,354.421417,0.56924,60.008133,0,-374.958686,158539.7664,-158519.9888,0,-374.050554,0,10,1,1,,,,
2026-05-08T14:31:08.000+00:00,2026-05-08T09:31:08.000-05:00,0,45,-284,0,-150000,0,842.999207,-266.507843,354.420583,0.580298,60.008133,0,-376.171846,158557.8608,-158543.1328,0,-372.824492,0,10,1,1,,,,
2026-05-08T14:31:10.000+00:00,2026-05-08T09:31:10.000-05:00,0,45,-289,0,-150000,0,842.999207,-266.507843,354.439972,0.56995,60.008133,0,-373.259195,158542.712,-158503.9984,0,-372.232541,0,10,1,1,,,,
2026-05-08T14:31:12.000+00:00,2026-05-08T09:31:12.000-05:00,0,45,-287,0,-150000,0,842.999207,-266.507843,354.389109,0.557583,60.008133,0,-373.984688,158522.0928,-158510.3104,0,-373.050961,0,10,1,1,,,,
2026-05-08T14:31:14.000+00:00,2026-05-08T09:31:14.000-05:00,0,45,-285,0,-150000,0,845.366089,-266.507843,354.349721,0.569077,60.008133,0,-379.291154,158539.7664,-158520.8304,0,-375.433009,0,10,1,1,,,,
2026-05-08T14:31:16.000+00:00,2026-05-08T09:31:16.000-05:00,0,45,-288,0,-150000,0,845.366089,-266.507843,354.48175,0.560886,60.008133,0,-378.483621,158570.9056,-158557.44,0,-377.291281,0,10,1,1,,,,
2026-05-08T14:31:18.000+00:00,2026-05-08T09:31:18.000-05:00,0,45,-294,0,-150000,0,830.98822,-266.507843,354.514109,0.560886,60.008133,0,-381.708385,158515.36,-158445.0864,0,-380.855952,-830,10,1,1,,,,
2026-05-08T14:31:20.000+00:00,2026-05-08T09:31:20.000-05:00,0,45,-387,0,-150000,0,844.484314,-263.610474,354.387126,0.560161,60.008133,0,-380.411473,158590.2624,-158530.5088,0,-380.112151,0,10,1,1,,,,
2026-05-08T14:31:22.000+00:00,2026-05-08T09:31:22.000-05:00,0,45,-320,0,-150000,0,844.484314,-263.610474,354.527527,0.549632,60.008133,0,-377.788673,158575.1136,-158562.9104,0,-377.48594,0,10,1,1,,,,
2026-05-08T14:31:24.000+00:00,2026-05-08T09:31:24.000-05:00,0,45,-586,0,-150000,0,1724.852905,-269.042419,354.515066,0.661613,60.015759,0,-381.653174,158529.2464,-158500.632,0,-381.224124,0,10,1,1,,,,
2026-05-08T14:31:26.000+00:00,2026-05-08T09:31:26.000-05:00,0,45,-289,0,-150000,0,836.334045,-269.042419,354.305247,0.549784,60.015759,0,-383.985153,158546.0784,-158498.9488,0,-382.059424,0,10,1,1,,,,
2026-05-08T14:31:28.000+00:00,2026-05-08T09:31:28.000-05:00,0,45,-291,0,-150000,0,849.481079,-269.042419,354.541351,0.565107,60.015759,0,-383.684236,158564.5936,-158554.0736,0,-382.86163,0,10,1,1,,,,
2026-05-08T14:31:30.000+00:00,2026-05-08T09:31:30.000-05:00,0,45,-364,0,-150000,0,838.384644,-269.042419,354.459564,0.55184,60.018307,0,-387.466275,158519.568,-158509.8896,0,-385.68074,0,10,1,1,,,,
2026-05-08T14:31:32.000+00:00,2026-05-08T09:31:32.000-05:00,0,45,-204,0,-150000,0,840.745239,-269.042419,354.413422,0.553755,60.018307,0,-383.696266,158500.2112,-158493.8992,0,-378.708889,0,10,1,1,,,,
2026-05-08T14:31:34.000+00:00,2026-05-08T09:31:34.000-05:00,0,45,-285,0,-150000,0,840.745239,-269.042419,354.5277,0.553755,60.018307,0,-382.476644,158576.376,-158548.6032,0,-377.64395,0,10,1,1,,,,
2026-05-08T14:31:36.000+00:00,2026-05-08T09:31:36.000-05:00,0,45,-300,0,-150000,0,840.745239,-269.042419,354.451487,0.553755,60.018307,0,-380.571773,158563.3312,-158541.8704,0,-376.622794,0,10,1,1,,,,
2026-05-08T14:31:38.000+00:00,2026-05-08T09:31:38.000-05:00,0,45,-299,0,-150000,0,840.745239,-257.745026,354.498535,0.553755,60.018307,0,-377.20978,158567.5392,-158544.816,0,-374.581186,0,10,1,1,,,,
2026-05-08T14:31:40.000+00:00,2026-05-08T09:31:40.000-05:00,0,45,-302,0,-150000,0,840.745239,-258.941925,354.434977,0.553553,60.018307,0,-377.067169,158535.1376,-158515.36,0,-376.541616,0,10,1,1,,,,
2026-05-08T14:31:42.000+00:00,2026-05-08T09:31:42.000-05:00,0,45,-303,0,-150000,0,829.97467,-270.317932,354.392232,0.553553,60.018307,0,-382.596075,158548.1824,-158497.6864,0,-379.630459,0,10,1,1,,,,
2026-05-08T14:31:44.000+00:00,2026-05-08T09:31:44.000-05:00,0,45,-302,0,-150000,0,846.132019,-260.037048,354.61437,0.553304,60.018307,0,-381.632956,158597.416,-158596.1536,0,-379.959479,0,10,1,1,,,,
2026-05-08T14:31:46.000+00:00,2026-05-08T09:31:46.000-05:00,0,45,-300,0,-150000,-49.435542,846.132019,-271.595947,354.532572,0.553304,60.018307,0,-376.871759,158517.464,-158508.6272,-26.062877,-374.662633,-910,10,1,1,,,,
2026-05-08T14:31:48.000+00:00,2026-05-08T09:31:48.000-05:00,0,45,-312,0,-150000,0,645.644043,-256.988861,354.512441,0.445631,60.018307,0,-368.678919,158592.7872,-158527.1424,0,-367.582771,0,10,1,1,,,,
2026-05-08T14:31:50.000+00:00,2026-05-08T09:31:50.000-05:00,0,45,-278,0,-150000,0,839.991882,-256.988861,354.432444,0.55651,60.018307,0,-373.027609,158578.0592,-158534.296,0,-370.533902,0,10,1,1,,,,
2026-05-08T14:31:52.000+00:00,2026-05-08T09:31:52.000-05:00,0,45,-289,0,-150000,0,839.991882,-265.670471,354.445363,0.55651,60.018307,0,-371.441795,158522.9344,-158513.6768,0,-368.5088,0,10,1,1,,,,
2026-05-08T14:31:54.000+00:00,2026-05-08T09:31:54.000-05:00,0,45,-289,0,-150000,0,839.991882,-265.670471,354.446299,0.544876,60.018307,0,-370.053553,158544.3952,-158514.5184,0,-368.222362,0,10,1,1,,,,
2026-05-08T14:31:56.000+00:00,2026-05-08T09:31:56.000-05:00,0,45,-293,0,-150000,0,842.103577,-265.670471,354.449636,0.544876,60.018307,0,-369.341617,158526.7216,-158522.0928,0,-367.50615,0,10,1,1,,,,
2026-05-08T14:31:58.000+00:00,2026-05-08T09:31:58.000-05:00,0,45,-288,0,-150000,0,842.103577,-265.670471,354.477926,0.544876,60.018307,0,-375.01674,158552.8112,-158533.4544,0,-371.999239,0,10,1,1,,,,
2026-05-08T14:32:00.000+00:00,2026-05-08T09:32:00.000-05:00,0,45,-291,0,-150000,0,858.198059,-265.670471,354.389669,0.544876,60.018307,0,-381.00746,158534.7168,-158533.8752,0,-379.331038,0,10,1,1,,,,
2026-05-08T14:32:02.000+00:00,2026-05-08T09:32:02.000-05:00,0,45,-288,0,-150000,0,833.980408,-265.670471,354.474803,0.544876,60.018307,0,-371.267573,158539.7664,-158524.1968,0,-371.267573,0,10,1,1,,,,
2026-05-08T14:32:04.000+00:00,2026-05-08T09:32:04.000-05:00,0,45,-986,0,-150000,-191.430879,2815.351807,-273.254547,354.327911,0.544876,60.018307,0,-371.216164,158509.4688,-158490.112,-177.544597,-366.949561,-960,10,1,1,,,,
2026-05-08T14:32:06.000+00:00,2026-05-08T09:32:06.000-05:00,0,45,-367,0,-150000,0,853.658752,-264.439453,354.415965,0.55136,60.018307,0,-369.296757,158559.544,-158517.8848,0,-365.816117,0,10,1,1,,,,
2026-05-08T14:32:08.000+00:00,2026-05-08T09:32:08.000-05:00,0,45,-360,0,-150000,0,999.311279,-264.439453,354.402323,0.617996,60.018307,0,-366.431209,158570.064,-158556.5984,0,-366.431209,0,10,1,1,,,,
2026-05-08T14:32:10.000+00:00,2026-05-08T09:32:10.000-05:00,0,45,-299,0,-150000,0,835.935242,-264.439453,354.513855,0.547884,60.018307,0,-369.922378,158569.2224,-158534.7168,0,-364.227745,0,10,1,1,,,,
2026-05-08T14:32:12.000+00:00,2026-05-08T09:32:12.000-05:00,0,45,-438,0,-150000,-772.878948,2170.861084,-262.324341,354.375326,0.681747,60.018307,0,-365.67811,158477.9088,-158448.8736,-661.782674,-365.436896,-1480,10,1,1,,,,
2026-05-08T14:32:14.000+00:00,2026-05-08T09:32:14.000-05:00,0,45,-652,0,-150000,-731.865523,1071.896606,-267.325989,354.459778,0.639008,60.018307,0,-372.588624,158575.9552,-158551.9696,-726.221452,-371.794204,-1200,10,1,1,,,,
2026-05-08T14:32:16.000+00:00,2026-05-08T09:32:16.000-05:00,0,45,-453,0,-150000,-838.06181,1014.1922,-267.325989,354.310588,0.626944,60.018307,0,-377.111822,158502.3152,-158485.0624,0,-376.901969,-1180,10,1,1,,,,
2026-05-08T14:32:18.000+00:00,2026-05-08T09:32:18.000-05:00,0,45,-428,0,-150000,0,1076.941528,-277.736145,354.487284,0.659665,60.018307,0,-379.872517,158525.4592,-158465.7056,0,-377.511665,0,10,1,1,,,,
2026-05-08T14:32:20.000+00:00,2026-05-08T09:32:20.000-05:00,0,45,-307,0,-150000,0,839.636047,-265.353607,354.622823,0.557698,60.018307,0,-377.879018,158587.7376,-158576.7968,0,-374.829828,0,10,1,1,,,,
2026-05-08T14:32:22.000+00:00,2026-05-08T09:32:22.000-05:00,0,45,-297,0,-150000,-194.600737,839.636047,-265.353607,354.434998,0.569702,60.018307,0,-375.813545,158542.2912,-158478.3296,0,-369.950703,-920,10,1,1,,,,
2026-05-08T14:32:24.000+00:00,2026-05-08T09:32:24.000-05:00,0,45,-252,0,-150000,0,651.935059,-258.303314,354.375041,0.461879,60.018307,0,-368.001552,158545.2368,-158508.6272,0,-366.356007,0,10,1,1,,,,
2026-05-08T14:32:26.000+00:00,2026-05-08T09:32:26.000-05:00,0,45,-232,0,-150000,0,835.658752,-277.145569,354.365896,0.555324,60.01664,0,-368.188481,158555.7568,-158502.3152,0,-367.787614,0,10,1,1,,,,
2026-05-08T14:32:28.000+00:00,2026-05-08T09:32:28.000-05:00,0,45,-301,0,-150000,0,835.658752,-289.056702,354.474111,0.550465,60.01664,0,-368.684355,158547.3408,-158522.5136,0,-367.443905,0,10,1,1,,,,
2026-05-08T14:32:30.000+00:00,2026-05-08T09:32:30.000-05:00,0,45,-308,0,-150000,0,835.658752,-289.056702,354.350667,0.566733,60.01664,0,-369.565598,158494.7408,-158490.112,0,-367.718429,0,10,1,1,,,,
2026-05-08T14:32:32.000+00:00,2026-05-08T09:32:32.000-05:00,0,45,-303,0,-150000,0,845.719543,-289.056702,354.425629,0.566733,60.01664,0,-365.329469,158549.8656,-158506.5232,0,-362.172032,0,10,1,1,,,,
2026-05-08T14:32:34.000+00:00,2026-05-08T09:32:34.000-05:00,0,45,-302,0,-150000,0,845.719543,-293.397003,354.710744,0.566733,60.01664,0,-367.464034,158678.2096,-158662.64,0,-363.615625,0,10,1,1,,,,
2026-05-08T14:32:36.000+00:00,2026-05-08T09:32:36.000-05:00,0,45,-249,0,-150000,-35.369664,833.929687,-272.356201,354.781596,0.515022,60.01664,0,-1717.04887,158588.5792,-158472.4384,0,-368.607642,-830,-1310,1,1,,,,
2026-05-08T14:32:38.000+00:00,2026-05-08T09:32:38.000-05:00,0,45,-95,0,-150000,0,459.311188,1579.408813,354.28362,0.238852,60.01664,0,-391.596813,158316.7424,-158314.6384,0,-390.523675,-600,10,1,1,,,,
2026-05-08T14:32:40.000+00:00,2026-05-08T09:32:40.000-05:00,0,45,-190,0,-150000,0,841.082031,1613.546143,354.285878,0.534887,60.01664,0,-378.0627,158518.3056,-158461.4976,0,-375.307137,0,10,1,1,,,,
2026-05-08T14:32:42.000+00:00,2026-05-08T09:32:42.000-05:00,0,45,-288,0,-150000,0,841.082031,-268.62204,354.471731,0.534887,60.01664,0,-371.630428,158592.3664,-158585.6336,0,-367.366232,0,10,1,1,,,,
2026-05-08T14:32:44.000+00:00,2026-05-08T09:32:44.000-05:00,0,45,-301,0,-150000,0,841.082031,-256.698517,354.580678,0.495548,60.01664,0,-368.549085,158569.6432,-158532.192,0,-367.847982,0,10,1,1,,,,
2026-05-08T14:32:46.000+00:00,2026-05-08T09:32:46.000-05:00,0,45,-298,0,-150000,0,829.728638,-256.698517,354.42392,0.506853,60.01664,0,-378.698018,158530.5088,-158517.8848,0,-376.048268,0,10,1,1,,,,
2026-05-08T14:32:48.000+00:00,2026-05-08T09:32:48.000-05:00,0,45,-292,0,-150000,0,854.699463,-277.110046,354.430969,0.541149,60.01664,0,-378.794529,158517.0432,-158509.8896,0,-376.537258,0,10,1,1,,,,
2026-05-08T14:32:50.000+00:00,2026-05-08T09:32:50.000-05:00,0,45,-289,0,-150000,0,842.676636,-279.849915,354.452688,0.541149,60.01664,0,-380.16042,158585.2128,-158536.8208,0,-379.529474,0,10,1,1,,,,
2026-05-08T14:32:52.000+00:00,2026-05-08T09:32:52.000-05:00,0,45,-294,0,-150000,0,835.53009,-267.02948,354.541768,0.535482,60.01664,0,-377.784178,158589.4208,-158577.6384,0,-374.573156,0,10,1,1,,,,
2026-05-08T14:32:54.000+00:00,2026-05-08T09:32:54.000-05:00,0,45,-297,0,-150000,0,838.35437,-255.722015,354.459229,0.538863,60.01664,0,-378.295403,158546.92,-158504.4192,0,-376.963801,0,10,1,1,,,,
2026-05-08T14:32:56.000+00:00,2026-05-08T09:32:56.000-05:00,0,45,-294,0,-150000,0,838.35437,-269.437927,354.230886,0.560229,60.01664,0,-374.149373,158471.5968,-158450.5568,0,-371.209575,0,10,1,1,,,,
2026-05-08T14:32:58.000+00:00,2026-05-08T09:32:58.000-05:00,0,45,-290,0,-150000,0,840.345215,-258.021271,354.485382,0.564505,60.01664,0,-369.072634,158543.5536,-158533.4544,0,-366.341653,0,10,1,1,,,,
2026-05-08T14:33:00.000+00:00,2026-05-08T09:33:00.000-05:00,0,45,-292,0,-150000,0,840.345215,-268.292358,354.431468,0.557601,60.008183,0,-366.698865,158528.8256,-158527.984,0,-366.698865,0,10,1,1,,,,
2026-05-08T14:33:02.000+00:00,2026-05-08T09:33:02.000-05:00,0,45,-294,0,-150000,0,840.345215,-269.491364,354.354197,0.547651,60.008183,0,-372.438503,158547.3408,-158524.1968,0,-368.177041,0,10,1,1,,,,
2026-05-08T14:33:04.000+00:00,2026-05-08T09:33:04.000-05:00,0,45,-295,0,-150000,0,847.370483,-279.480194,354.226715,0.57306,59.995625,0,-374.428866,158472.8592,-158465.2848,0,-371.600238,0,10,1,1,,,,
2026-05-08T14:33:06.000+00:00,2026-05-08T09:33:06.000-05:00,0,45,-291,0,-150000,0,846.947571,-265.075653,354.602153,0.57306,59.983105,0,-368.199029,158592.3664,-158512.8352,0,-366.011058,0,10,1,1,,,,
2026-05-08T14:33:08.000+00:00,2026-05-08T09:33:08.000-05:00,0,45,-295,0,-150000,0,847.504028,-276.615051,354.771779,0.556803,59.983105,0,-369.025291,158652.12,-158621.8224,0,-368.248319,0,10,1,1,,,,
2026-05-08T14:33:10.000+00:00,2026-05-08T09:33:10.000-05:00,0,45,-294,0,-150000,0,842.895325,-264.330292,354.509694,0.58036,59.983105,0,-368.643749,158540.608,-158523.3552,0,-368.643749,0,-1670,1,1,,,,
2026-05-08T14:33:12.000+00:00,2026-05-08T09:33:12.000-05:00,0,45,-291,0,-150000,0,826.215515,1875.419922,354.368978,0.433201,59.983105,0,-387.629666,158310.4304,-158211.5424,0,-382.884688,0,10,1,1,,,,
2026-05-08T14:33:14.000+00:00,2026-05-08T09:33:14.000-05:00,0,45,-296,0,-150000,0,833.555725,1875.419922,354.480581,0.512961,59.983105,0,-382.120354,158591.104,-158400.9024,0,-381.170073,0,10,1,1,,,,
2026-05-08T14:33:16.000+00:00,2026-05-08T09:33:16.000-05:00,0,45,-296,0,-150000,0,833.555725,-251.564377,354.632538,0.546465,59.983105,0,-383.841315,158588.1584,-158558.2816,0,-382.799479,0,10,1,1,,,,
2026-05-08T14:33:18.000+00:00,2026-05-08T09:33:18.000-05:00,0,45,-295,0,-150000,0,844.234741,-252.457764,354.480469,0.532867,59.983105,0,-386.75075,158508.2064,-158498.1072,0,-385.060107,0,10,1,1,,,,
2026-05-08T14:33:20.000+00:00,2026-05-08T09:33:20.000-05:00,0,45,-296,0,-150000,0,844.234741,-244.793686,354.597158,0.538416,59.983105,0,-380.468496,158598.2576,-158474.5424,0,-378.240892,0,10,1,1,,,,
2026-05-08T14:33:22.000+00:00,2026-05-08T09:33:22.000-05:00,0,45,-301,0,-150000,0,832.978638,-256.238983,354.6415,0.548619,59.996239,0,-373.9104,158581.0048,-158511.9936,0,-371.931052,0,10,1,1,,,,
2026-05-08T14:33:24.000+00:00,2026-05-08T09:33:24.000-05:00,0,45,-298,0,-150000,0,826.836975,-264.890442,354.322611,0.550229,59.994247,0,-370.122238,158510.7312,-158503.1568,0,-369.160651,0,10,1,1,,,,
2026-05-08T14:33:26.000+00:00,2026-05-08T09:33:26.000-05:00,0,45,-297,0,-150000,0,826.836975,-264.890442,354.348297,0.550229,59.994247,0,-373.877348,158572.168,-158538.0832,0,-373.24361,0,10,1,1,,,,
2026-05-08T14:33:28.000+00:00,2026-05-08T09:33:28.000-05:00,0,45,-300,0,-150000,0,843.085876,-263.000885,354.622935,0.560613,59.994247,0,-376.651091,158553.6528,-158493.4784,0,-374.410115,0,10,1,1,,,,
2026-05-08T14:33:30.000+00:00,2026-05-08T09:33:30.000-05:00,0,45,-303,0,-150000,0,848.334656,-263.000885,354.32254,0.574219,59.994247,0,-373.207193,158517.8848,-158469.072,0,-372.10691,0,10,1,1,,,,
2026-05-08T14:33:32.000+00:00,2026-05-08T09:33:32.000-05:00,0,45,-302,0,-150000,0,836.716919,-263.000885,354.541555,0.562545,60.007214,0,-375.632118,158569.2224,-158565.856,0,-375.632118,0,10,1,1,,,,
2026-05-08T14:33:34.000+00:00,2026-05-08T09:33:34.000-05:00,0,45,-296,0,-150000,0,836.716919,-263.000885,354.34669,0.54578,60.007214,0,-382.708382,158514.0976,-158485.904,0,-382.350007,0,10,1,1,,,,
2026-05-08T14:33:36.000+00:00,2026-05-08T09:33:36.000-05:00,0,45,-294,0,-150000,0,837.434143,-263.000885,354.275106,0.54885,60.007214,0,-381.626732,158485.904,-158469.4928,0,-379.887619,0,10,1,1,,,,
2026-05-08T14:33:38.000+00:00,2026-05-08T09:33:38.000-05:00,0,45,-294,0,-150000,0,837.434143,-263.000885,354.381266,0.54885,60.007214,0,-381.50976,158544.816,-158507.3648,0,-380.914123,0,10,1,1,,,,
2026-05-08T14:33:40.000+00:00,2026-05-08T09:33:40.000-05:00,0,45,-292,0,-150000,0,837.434143,-262.210693,354.518748,0.54885,60.007214,0,-386.253163,158541.4496,-158523.3552,0,-384.600648,0,10,1,1,,,,
2026-05-08T14:33:42.000+00:00,2026-05-08T09:33:42.000-05:00,0,45,-298,0,-150000,0,859.874817,-262.210693,354.523051,0.54885,59.996445,0,-385.747594,158527.1424,-158517.0432,0,-384.979332,0,10,1,1,,,,
2026-05-08T14:33:44.000+00:00,2026-05-08T09:33:44.000-05:00,0,45,-294,0,-150000,0,850.647217,-262.210693,354.428996,0.54885,59.996445,0,-382.435838,158519.568,-158510.7312,0,-379.080126,0,10,1,1,,,,
2026-05-08T14:33:46.000+00:00,2026-05-08T09:33:46.000-05:00,0,45,-296,0,-150000,0,850.927368,-248.581879,354.397481,0.566663,59.983501,0,-380.468899,158551.5488,-158532.192,0,-380.1659,0,10,1,1,,,,
2026-05-08T14:33:48.000+00:00,2026-05-08T09:33:48.000-05:00,0,45,-294,0,-150000,0,850.927368,-262.611725,354.601288,0.546194,59.983501,0,-380.380588,158558.2816,-158528.8256,0,-379.414831,0,10,1,1,,,,
2026-05-08T14:33:50.000+00:00,2026-05-08T09:33:50.000-05:00,0,45,-302,0,-150000,0,845.241089,-263.830078,354.381704,0.551204,59.983501,0,-381.663831,158528.8256,-158496.424,0,-375.680611,-530,10,1,1,,,,
2026-05-08T14:33:52.000+00:00,2026-05-08T09:33:52.000-05:00,0,45,-300,0,-150000,0,845.241089,-263.830078,354.464233,0.551204,59.983501,0,-375.79748,158547.7616,-158527.5632,0,-371.125857,-630,10,1,1,,,,
2026-05-08T14:33:54.000+00:00,2026-05-08T09:33:54.000-05:00,0,45,-301,0,-150000,0,831.03418,-263.830078,354.517426,0.551452,59.983501,0,-370.506696,158564.5936,-158552.8112,0,-370.02872,-750,10,1,1,,,,
2026-05-08T14:33:56.000+00:00,2026-05-08T09:33:56.000-05:00,0,45,-300,0,-150000,0,840.120667,-263.830078,354.309194,0.551452,59.983501,0,-371.776658,158536.4,-158503.5776,0,-368.340833,-710,10,1,1,,,,
2026-05-08T14:33:58.000+00:00,2026-05-08T09:33:58.000-05:00,0,45,-301,0,-150000,0,851.279175,-256.092529,354.474202,0.561509,59.983501,0,-369.117049,158572.5888,-158531.3504,0,-367.770835,-710,10,1,1,,,,
2026-05-08T14:34:00.000+00:00,2026-05-08T09:34:00.000-05:00,0,45,-299,0,-150000,0,847.128113,-267.496765,354.522288,0.546866,59.983501,0,-372.903178,158593.6288,-158557.0192,0,-369.931389,0,10,1,1,,,,
2026-05-08T14:34:02.000+00:00,2026-05-08T09:34:02.000-05:00,0,45,-298,0,-150000,0,847.128113,-260.032166,354.372884,0.546866,59.983501,0,-374.74356,158535.1376,-158527.984,0,-372.740438,0,10,1,1,,,,
2026-05-08T14:34:04.000+00:00,2026-05-08T09:34:04.000-05:00,0,45,-299,0,-150000,0,845.872559,-256.997589,354.490163,0.55196,59.983501,0,-375.669942,158583.5296,-158541.4496,0,-374.759259,0,10,1,1,,,,
2026-05-08T14:34:06.000+00:00,2026-05-08T09:34:06.000-05:00,0,45,-290,0,-150000,0,848.428894,-267.293945,354.471893,0.565744,59.983501,0,-368.701417,158541.4496,-158532.192,0,-368.228971,0,10,1,1,,,,
2026-05-08T14:34:08.000+00:00,2026-05-08T09:34:08.000-05:00,0,45,-289,0,-150000,0,834.628845,-265.612732,354.262329,0.565744,59.983501,0,-373.125857,158546.0784,-158509.048,0,-369.760338,0,10,1,1,,,,
2026-05-08T14:34:10.000+00:00,2026-05-08T09:34:10.000-05:00,0,45,-290,0,-150000,0,834.628845,-265.612732,354.539866,0.549213,59.983501,0,-368.53345,158581.8464,-158578.48,0,-368.53345,0,10,1,1,,,,
2026-05-08T14:34:12.000+00:00,2026-05-08T09:34:12.000-05:00,0,45,-291,0,-150000,0,837.077576,-265.612732,354.539866,0.549213,59.993961,0,-370.310661,158551.128,-158509.4688,0,-368.401348,0,10,1,1,,,,
2026-05-08T14:34:14.000+00:00,2026-05-08T09:34:14.000-05:00,0,45,-290,0,-150000,0,837.077576,-267.462158,354.422384,0.562962,59.993961,0,-372.152857,158498.528,-158496.0032,0,-369.897109,0,10,1,1,,,,
2026-05-08T14:34:16.000+00:00,2026-05-08T09:34:16.000-05:00,0,45,-291,0,-150000,0,849.652283,-267.462158,354.352926,0.562962,59.993961,0,-372.005108,158554.0736,-158533.4544,0,-368.399653,0,10,1,1,,,,
2026-05-08T14:34:18.000+00:00,2026-05-08T09:34:18.000-05:00,0,45,-293,0,-150000,0,850.415649,-267.462158,354.477305,0.548786,59.993961,0,-373.350544,158589,-158562.9104,0,-370.476503,0,10,1,1,,,,
2026-05-08T14:34:20.000+00:00,2026-05-08T09:34:20.000-05:00,0,45,-292,0,-150000,0,845.651001,-263.840302,354.609934,0.536592,59.993961,0,-377.967323,158569.2224,-158541.0288,0,-374.049824,0,10,1,1,,,,
2026-05-08T14:34:22.000+00:00,2026-05-08T09:34:22.000-05:00,0,45,-285,0,-150000,0,845.651001,-263.840302,354.363454,0.548364,59.993961,0,-378.738821,158505.6816,-158495.1616,0,-378.058892,0,10,1,1,,,,
2026-05-08T14:34:24.000+00:00,2026-05-08T09:34:24.000-05:00,0,45,-287,0,-150000,0,848.401306,-270.167664,354.34493,0.570313,59.991608,0,-376.831199,158482.9584,-158481.696,0,-374.678901,0,10,1,1,,,,
2026-05-08T14:34:26.000+00:00,2026-05-08T09:34:26.000-05:00,0,45,-288,0,-150000,0,848.401306,-267.031036,354.644297,0.573874,59.991608,0,-368.182453,158581.0048,-158559.1232,0,-367.985989,0,10,1,1,,,,
2026-05-08T14:34:28.000+00:00,2026-05-08T09:34:28.000-05:00,0,45,-288,0,-150000,0,835.861755,-267.031036,354.418193,0.56318,59.991608,0,-368.862886,158577.2176,-158561.648,0,-368.792113,0,10,1,1,,,,
2026-05-08T14:34:30.000+00:00,2026-05-08T09:34:30.000-05:00,0,45,-287,0,-150000,0,834.184509,-268.963593,354.416768,0.573518,59.983673,0,-369.776983,158547.7616,-158522.0928,0,-367.547905,0,10,1,1,,,,
2026-05-08T14:34:32.000+00:00,2026-05-08T09:34:32.000-05:00,0,45,-289,0,-150000,0,834.184509,-268.963593,354.278259,0.571365,59.983673,0,-369.75504,158506.1024,-158458.9728,0,-369.263711,0,10,1,1,,,,
2026-05-08T14:34:34.000+00:00,2026-05-08T09:34:34.000-05:00,0,45,-290,0,-150000,0,836.604553,329.706787,354.201518,0.589805,59.983673,0,-369.137928,158501.4736,-158455.1856,0,-368.365307,0,10,1,1,,,,
2026-05-08T14:34:36.000+00:00,2026-05-08T09:34:36.000-05:00,0,45,-290,0,-150000,0,852.353821,342.14856,354.547109,0.581637,59.983673,0,-368.384456,158743.4336,-158580.584,0,-365.871468,0,10,1,1,,,,
2026-05-08T14:34:38.000+00:00,2026-05-08T09:34:38.000-05:00,0,45,-292,0,-150000,0,852.353821,-267.558228,355.018911,0.494126,59.983673,0,-368.818658,158749.3248,-158663.9024,0,-368.818658,0,10,1,1,,,,
2026-05-08T14:34:40.000+00:00,2026-05-08T09:34:40.000-05:00,0,45,-292,0,-150000,0,836.174194,-259.250092,354.696604,0.509392,59.983673,0,-2089.970399,158498.9488,-158281.3952,0,1114.469786,0,-1670,1,1,,,,
2026-05-08T14:34:42.000+00:00,2026-05-08T09:34:42.000-05:00,0,45,-294,0,-150000,0,849.871155,1885.93103,354.217367,0.387583,59.983673,0,-387.025277,158400.0608,-158262.88,0,-384.084424,0,10,1,1,,,,
2026-05-08T14:34:44.000+00:00,2026-05-08T09:34:44.000-05:00,0,45,-303,0,-150000,0,834.673828,-241.067825,354.357941,0.509266,59.983673,0,-385.617612,158525.88,-158487.1664,0,-383.118629,0,10,1,1,,,,
2026-05-08T14:34:46.000+00:00,2026-05-08T09:34:46.000-05:00,0,45,-297,0,-150000,0,853.69281,-250.246323,354.681824,0.525704,59.983673,0,-375.712805,158634.8672,-158597.416,0,-373.844166,0,10,1,1,,,,
2026-05-08T14:34:48.000+00:00,2026-05-08T09:34:48.000-05:00,0,45,-296,0,-150000,0,848.837769,-250.246323,354.659149,0.500624,59.983673,0,-370.074326,158644.9664,-158586.4752,0,-367.927828,0,10,1,1,,,,
2026-05-08T14:34:50.000+00:00,2026-05-08T09:34:50.000-05:00,0,45,-295,0,-150000,0,835.76355,-250.768127,354.542989,0.514293,59.993984,0,-373.794714,158578.48,-158553.232,0,-373.794714,0,10,1,1,,,,
2026-05-08T14:34:52.000+00:00,2026-05-08T09:34:52.000-05:00,0,45,-299,0,-150000,0,838.848022,-264.583801,354.506826,0.519067,60.00544,0,-376.122512,158549.4448,-158516.2016,0,-375.390483,0,10,1,1,,,,
2026-05-08T14:34:54.000+00:00,2026-05-08T09:34:54.000-05:00,0,45,-295,0,-150000,0,838.848022,-264.583801,354.647329,0.519067,60.00544,0,-380.555785,158559.9648,-158469.072,0,-377.242286,0,10,1,1,,,,
2026-05-08T14:34:56.000+00:00,2026-05-08T09:34:56.000-05:00,0,45,-294,0,-150000,0,854.183228,-284.425201,354.282715,0.542132,60.00544,0,-377.275895,158471.176,-158468.2304,0,-375.879954,0,10,1,1,,,,
2026-05-08T14:34:58.000+00:00,2026-05-08T09:34:58.000-05:00,0,45,-301,0,-150000,0,839.41272,-263.94162,354.351593,0.550667,60.00544,0,-368.813157,158548.1824,-158524.6176,0,-367.974847,0,10,1,1,,,,
2026-05-08T14:35:00.000+00:00,2026-05-08T09:35:00.000-05:00,0,45,-293,0,-150000,0,839.41272,-267.39093,354.526988,0.543031,60.00544,0,-370.252824,158568.3808,-158524.6176,0,-368.64483,0,10,1,1,,,,
2026-05-08T14:35:02.000+00:00,2026-05-08T09:35:02.000-05:00,0,45,-293,0,-150000,0,836.454346,-267.39093,354.380025,0.554107,59.994225,0,-367.938475,158529.6672,-158516.6224,0,-366.23192,0,10,1,1,,,,
2026-05-08T14:35:04.000+00:00,2026-05-08T09:35:04.000-05:00,0,45,-295,0,-150000,0,836.454346,-260.084167,354.420085,0.556072,59.994225,0,-370.693483,158549.8656,-158511.9936,0,-368.277864,0,10,1,1,,,,
2026-05-08T14:35:06.000+00:00,2026-05-08T09:35:06.000-05:00,0,45,-292,0,-150000,0,846.664185,-264.640472,354.550385,0.545011,59.9842,0,-369.285485,158587.7376,-158567.1184,0,-367.98121,0,10,1,1,,,,
2026-05-08T14:35:08.000+00:00,2026-05-08T09:35:08.000-05:00,0,45,-294,0,-150000,0,846.664185,-264.640472,354.531443,0.545011,59.9842,0,-375.105384,158573.8512,-158567.96,0,-366.295695,0,10,1,1,,,,
2026-05-08T14:35:10.000+00:00,2026-05-08T09:35:10.000-05:00,0,45,-792,0,-150000,0,8911.40625,2043.818481,354.339284,0.827106,59.9842,0,-372.421822,158507.3648,-158505.2608,0,-371.909315,-790,10,1,1,,,,
2026-05-08T14:35:12.000+00:00,2026-05-08T09:35:12.000-05:00,0,45,-512,0,-150000,0,838.989929,-267.795837,354.443278,0.552393,59.9842,0,-374.500188,158535.5584,-158509.048,0,-372.875789,0,10,1,1,,,,
