Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:35:14.000+00:00,2026-05-08T09:35:14.000-05:00,0,45,-393,0,-150000,0,3221.071777,-255.494003,354.717377,0.787559,59.9842,0,-369.082848,158573.4304,-158570.9056,0,-368.034806,-820,10,1,1,,,,
2026-05-08T14:35:16.000+00:00,2026-05-08T09:35:16.000-05:00,0,45,-475,0,-150000,-2425.308598,839.329102,-275.820679,354.458832,0.547658,59.9842,0,-368.327864,158568.8016,-158519.568,-2380.497315,-366.897636,-3190,10,1,1,,,,
2026-05-08T14:35:18.000+00:00,2026-05-08T09:35:18.000-05:00,0,45,-1516,0,-150000,-2578.018366,2731.39624,-260.568512,354.373179,0.92908,59.9842,0,-367.580204,158520.4096,-158493.8992,-2080.44001,-364.584981,-3080,10,1,1,,,,
2026-05-08T14:35:20.000+00:00,2026-05-08T09:35:20.000-05:00,0,45,-2085,0,-150000,-2093.940001,2849.101318,-268.242493,354.575724,0.92908,59.9842,0,-367.629687,158586.896,-158541.8704,-2081.554494,-364.103402,-2450,10,1,1,,,,
2026-05-08T14:35:22.000+00:00,2026-05-08T09:35:22.000-05:00,0,45,-1880,0,-150000,-2732.70518,2322.132324,-258.075256,354.582204,0.893303,59.9842,0,-367.848015,158581.4256,-158556.1776,-2167.785276,-366.416562,-3000,10,1,1,,,,
2026-05-08T14:35:24.000+00:00,2026-05-08T09:35:24.000-05:00,0,45,-2070,0,-150000,-1504.23375,2933.061035,-263.101166,354.464172,0.936863,59.9842,0,-369.205306,158518.7264,-158507.3648,-1488.111936,-367.698945,-1730,10,1,1,,,,
2026-05-08T14:35:26.000+00:00,2026-05-08T09:35:26.000-05:00,0,45,-1410,0,-150000,-1512.532724,1695.080444,-267.190491,354.399516,0.828543,59.982738,0,-369.151358,158534.7168,-158519.9888,-1511.284233,-367.560174,-1730,10,1,1,,,,
2026-05-08T14:35:28.000+00:00,2026-05-08T09:35:28.000-05:00,0,45,-1461,0,-150000,0,2735.618408,-265.43161,354.578959,0.927719,59.982738,0,-367.133088,158586.0544,-158564.1728,0,-366.678759,0,10,1,1,,,,
2026-05-08T14:35:30.000+00:00,2026-05-08T09:35:30.000-05:00,0,45,-904,0,-150000,0,851.057373,-265.43161,354.429118,0.545312,59.982738,0,-367.16437,158529.6672,-158504.4192,0,-367.16437,0,10,1,1,,,,
2026-05-08T14:35:32.000+00:00,2026-05-08T09:35:32.000-05:00,0,45,-376,0,-150000,0,848.778625,-265.43161,354.489583,0.560627,59.982738,0,-372.081999,158549.024,-158531.7712,0,-369.596265,0,10,1,1,,,,
2026-05-08T14:35:34.000+00:00,2026-05-08T09:35:34.000-05:00,0,45,-296,0,-150000,0,2377.20459,-269.832367,354.631337,0.64566,59.982738,0,-373.464589,158605.4112,-158573.8512,0,-373.464589,0,10,1,1,,,,
2026-05-08T14:35:36.000+00:00,2026-05-08T09:35:36.000-05:00,0,45,-150,0,-150000,0,838.436951,-269.832367,354.469116,0.563164,59.982738,0,-377.730025,158578.48,-158485.904,0,-377.730025,0,10,1,1,,,,
2026-05-08T14:35:38.000+00:00,2026-05-08T09:35:38.000-05:00,0,45,-253,0,-150000,0,838.436951,-272.920441,354.416229,0.563164,59.982738,0,-379.877252,158535.1376,-158528.4048,0,-379.877252,0,10,1,1,,,,
2026-05-08T14:35:40.000+00:00,2026-05-08T09:35:40.000-05:00,0,45,-290,0,-150000,0,848.609314,-272.920441,354.506785,0.573648,59.982738,0,-382.928355,158581.4256,-158537.6624,0,-380.369956,0,10,1,1,,,,
2026-05-08T14:35:42.000+00:00,2026-05-08T09:35:42.000-05:00,0,45,-300,0,-150000,0,845.317444,-272.920441,354.483988,0.566406,59.982738,0,-382.502646,158572.168,-158519.1472,0,-380.178536,0,10,1,1,,,,
2026-05-08T14:35:44.000+00:00,2026-05-08T09:35:44.000-05:00,0,45,-295,0,-150000,0,848.182007,-272.920441,354.416128,0.556768,59.982738,0,-377.562847,158506.5232,-158500.2112,0,-377.012914,0,10,1,1,,,,
2026-05-08T14:35:46.000+00:00,2026-05-08T09:35:46.000-05:00,0,45,-294,0,-150000,0,848.182007,-272.920441,354.607483,0.545403,59.982738,0,-376.821302,158544.816,-158525.0384,0,-375.508894,0,10,1,1,,,,
2026-05-08T14:35:48.000+00:00,2026-05-08T09:35:48.000-05:00,0,45,-293,0,-150000,0,833.229126,-272.920441,354.537771,0.563492,59.982738,0,-372.094641,158570.4848,-158559.9648,0,-371.026539,0,10,1,1,,,,
2026-05-08T14:35:50.000+00:00,2026-05-08T09:35:50.000-05:00,0,45,-292,0,-150000,0,833.229126,-272.920441,354.404419,0.563562,59.982738,0,-372.852382,158529.2464,-158471.5968,0,-370.228381,0,10,1,1,,,,
2026-05-08T14:35:52.000+00:00,2026-05-08T09:35:52.000-05:00,0,45,-292,0,-150000,0,833.229126,-272.920441,354.239482,0.605074,59.982738,0,-369.831379,158501.4736,-158458.1312,0,-367.645149,0,10,1,1,,,,
2026-05-08T14:35:54.000+00:00,2026-05-08T09:35:54.000-05:00,0,45,-294,0,-150000,0,835.008606,325.868591,354.615906,0.605074,59.982738,0,-368.961379,158623.9264,-158556.5984,0,-367.187376,0,10,1,1,,,,
2026-05-08T14:35:56.000+00:00,2026-05-08T09:35:56.000-05:00,0,45,-293,0,-150000,0,863.223267,-280.590057,354.717244,0.553263,59.982738,0,-369.559662,158609.1984,-158594.4704,0,-367.778675,0,10,1,1,,,,
2026-05-08T14:35:58.000+00:00,2026-05-08T09:35:58.000-05:00,0,45,-292,0,-150000,0,848.182739,-284.823212,354.483185,0.548079,59.982738,0,-367.950684,158560.8064,-158542.2912,0,-367.950684,0,10,1,1,,,,
2026-05-08T14:36:00.000+00:00,2026-05-08T09:36:00.000-05:00,0,45,-290,0,-150000,0,854.112061,-271.707367,354.398315,0.548079,59.982738,0,-373.394489,158514.5184,-158514.5184,0,-372.310375,0,10,1,1,,,,
2026-05-08T14:36:02.000+00:00,2026-05-08T09:36:02.000-05:00,0,45,-293,0,-150000,0,854.112061,-271.707367,354.512909,0.553685,59.994576,0,-377.633021,158532.6128,-158517.0432,0,-373.699265,0,10,1,1,,,,
2026-05-08T14:36:04.000+00:00,2026-05-08T09:36:04.000-05:00,0,45,-292,0,-150000,0,840.571899,-271.707367,354.402384,0.557334,59.994576,0,-379.534047,158519.1472,-158490.5328,0,-378.596828,0,10,1,1,,,,
2026-05-08T14:36:06.000+00:00,2026-05-08T09:36:06.000-05:00,0,45,-297,0,-150000,0,840.571899,-271.707367,354.676636,0.557334,59.984203,0,-379.263467,158634.8672,-158617.1936,0,-377.391245,-510,10,1,1,,,,
2026-05-08T14:36:08.000+00:00,2026-05-08T09:36:08.000-05:00,0,45,-296,0,-150000,0,840.571899,-271.707367,354.617503,0.549298,59.984203,0,-383.30549,158616.352,-158495.1616,0,-381.073931,0,10,1,1,,,,
2026-05-08T14:36:10.000+00:00,2026-05-08T09:36:10.000-05:00,0,45,-302,0,-150000,0,840.571899,-271.707367,354.325541,0.547128,59.984203,0,-381.504094,158557.0192,-158520.4096,0,-377.837075,-780,10,1,1,,,,
2026-05-08T14:36:12.000+00:00,2026-05-08T09:36:12.000-05:00,0,45,-296,0,-150000,0,840.571899,-257.825104,354.681386,0.559567,59.984203,0,-376.438855,158635.288,-158618.456,0,-375.131615,0,10,1,1,,,,
2026-05-08T14:36:14.000+00:00,2026-05-08T09:36:14.000-05:00,0,45,-291,0,-150000,0,840.571899,-272.803619,354.4098,0.571009,59.994354,0,-374.152959,158579.7424,-158525.4592,0,-372.288179,0,10,1,1,,,,
2026-05-08T14:36:16.000+00:00,2026-05-08T09:36:16.000-05:00,0,45,-295,0,-150000,0,843.320129,-272.803619,354.311259,0.555044,59.994354,0,-373.058037,158514.5184,-158491.7952,0,-369.887212,0,10,1,1,,,,
2026-05-08T14:36:18.000+00:00,2026-05-08T09:36:18.000-05:00,0,45,-299,0,-150000,0,843.320129,-272.803619,354.53776,0.533837,59.994354,0,-384.01397,158544.816,-158532.6128,0,-379.021358,0,10,1,1,,,,
2026-05-08T14:36:20.000+00:00,2026-05-08T09:36:20.000-05:00,0,45,-296,0,-150000,0,852.099915,-272.803619,354.470144,0.558942,59.994354,0,-379.730171,158546.0784,-158522.9344,0,-376.788188,0,10,1,1,,,,
2026-05-08T14:36:22.000+00:00,2026-05-08T09:36:22.000-05:00,0,45,-295,0,-150000,0,852.099915,-262.723907,354.479065,0.558942,59.994354,0,-373.239982,158538.0832,-158530.088,0,-371.022056,0,10,1,1,,,,
2026-05-08T14:36:24.000+00:00,2026-05-08T09:36:24.000-05:00,0,45,-295,0,-150000,0,843.993286,-268.936646,354.394206,0.565491,59.98457,0,-371.188036,158533.0336,-158517.464,0,-368.342002,0,10,1,1,,,,
2026-05-08T14:36:26.000+00:00,2026-05-08T09:36:26.000-05:00,0,45,-299,0,-150000,0,855.266968,-274.49408,354.467855,0.574478,59.983082,0,-367.302247,158589.8416,-158574.272,0,-366.545951,0,10,1,1,,,,
2026-05-08T14:36:28.000+00:00,2026-05-08T09:36:28.000-05:00,0,45,-301,0,-150000,0,855.266968,-274.49408,354.497752,0.559243,59.983082,0,-367.419938,158625.1888,-158609.1984,0,-364.267262,-760,10,1,1,,,,
2026-05-08T14:36:30.000+00:00,2026-05-08T09:36:30.000-05:00,0,45,-293,0,-150000,0,839.010193,-261.253876,354.471639,0.567087,59.983082,0,-380.07514,158524.6176,-158488.008,0,-375.889344,0,10,1,1,,,,
2026-05-08T14:36:32.000+00:00,2026-05-08T09:36:32.000-05:00,0,45,-297,0,-150000,0,839.010193,-261.253876,354.512889,0.561,59.983082,0,-377.686183,158595.7328,-158527.5632,0,-377.646239,0,10,1,1,,,,
2026-05-08T14:36:34.000+00:00,2026-05-08T09:36:34.000-05:00,0,45,-293,0,-150000,0,839.010193,-261.253876,354.545054,0.561,59.983082,0,-373.43716,158602.0448,-158590.6832,0,-371.705912,-550,10,1,1,,,,
2026-05-08T14:36:36.000+00:00,2026-05-08T09:36:36.000-05:00,0,45,-284,0,-150000,0,832.772156,-260.751801,354.582876,0.550765,59.983082,0,-377.914953,158544.3952,-158497.6864,0,-373.780983,0,10,1,1,,,,
2026-05-08T14:36:38.000+00:00,2026-05-08T09:36:38.000-05:00,0,45,-289,0,-150000,0,854.02771,-274.019745,354.354431,0.553983,59.983082,0,-382.711152,158493.0576,-158492.216,0,-379.045938,0,10,1,1,,,,
2026-05-08T14:36:40.000+00:00,2026-05-08T09:36:40.000-05:00,0,45,-295,0,-150000,0,839.558228,-259.16037,354.694255,0.53961,59.983082,0,-371.314588,158570.9056,-158517.464,0,-368.649578,0,10,1,1,,,,
2026-05-08T14:36:42.000+00:00,2026-05-08T09:36:42.000-05:00,0,45,-293,0,-150000,0,839.558228,-269.325439,354.536326,0.536225,59.983082,0,-369.329365,158620.56,-158601.624,0,-367.643274,0,10,1,1,,,,
2026-05-08T14:36:44.000+00:00,2026-05-08T09:36:44.000-05:00,0,45,-289,0,-150000,0,839.558228,-269.325439,354.642588,0.550767,59.983082,0,-371.558427,158596.9952,-158539.3456,0,-370.30054,0,10,1,1,,,,
2026-05-08T14:36:46.000+00:00,2026-05-08T09:36:46.000-05:00,0,45,-294,0,-150000,0,839.558228,-269.325439,354.357574,0.563483,59.983082,0,-378.602813,158535.9792,-158505.2608,0,-378.411315,0,10,1,1,,,,
2026-05-08T14:36:48.000+00:00,2026-05-08T09:36:48.000-05:00,0,45,-298,0,-150000,0,839.879395,-269.325439,354.386047,0.548579,59.983082,0,-378.262556,158557.44,-158514.9392,0,-374.167984,0,10,1,1,,,,
2026-05-08T14:36:50.000+00:00,2026-05-08T09:36:50.000-05:00,0,45,-298,0,-150000,0,839.879395,-269.843384,354.572561,0.564792,59.983082,0,-374.381062,158603.3072,-158583.5296,0,-372.807086,0,10,1,1,,,,
2026-05-08T14:36:52.000+00:00,2026-05-08T09:36:52.000-05:00,0,45,-304,0,-150000,0,839.879395,-269.843384,354.534383,0.559096,59.983082,0,-371.406014,158558.2816,-158544.816,0,-368.127437,-470,10,1,1,,,,
2026-05-08T14:36:54.000+00:00,2026-05-08T09:36:54.000-05:00,0,45,-305,0,-150000,0,839.879395,-269.843384,354.479818,0.559096,59.983082,0,-370.372898,158520.8304,-158512.4144,0,-368.369463,0,10,1,1,,,,
2026-05-08T14:36:56.000+00:00,2026-05-08T09:36:56.000-05:00,0,45,-298,0,-150000,0,839.879395,-269.843384,354.343872,0.55131,59.983082,0,-371.437477,158562.4896,-158558.7024,0,-367.476955,0,10,1,1,,,,
2026-05-08T14:36:58.000+00:00,2026-05-08T09:36:58.000-05:00,0,45,-299,0,-150000,0,839.879395,-269.843384,354.537333,0.540928,59.983082,0,-371.890451,158619.7184,-158574.6928,0,-367.065009,0,10,1,1,,,,
2026-05-08T14:37:00.000+00:00,2026-05-08T09:37:00.000-05:00,0,45,-297,0,-150000,0,839.879395,-269.843384,354.724955,0.540928,59.99614,0,-369.490093,158655.0656,-158647.0704,0,-369.061561,0,10,1,1,,,,
2026-05-08T14:37:02.000+00:00,2026-05-08T09:37:02.000-05:00,0,45,-302,0,-150000,0,839.879395,-259.821014,354.54954,0.55632,60.007286,0,-374.617583,158558.7024,-158514.5184,0,-374.157971,0,10,1,1,,,,
2026-05-08T14:37:04.000+00:00,2026-05-08T09:37:04.000-05:00,0,45,-296,0,-150000,0,839.879395,-259.821014,354.355428,0.563168,60.007286,0,-378.540485,158524.1968,-158509.8896,0,-375.201492,0,10,1,1,,,,
2026-05-08T14:37:06.000+00:00,2026-05-08T09:37:06.000-05:00,0,45,-295,0,-150000,0,839.879395,-259.821014,354.443593,0.563168,60.007286,0,-374.184028,158544.816,-158535.9792,0,-371.60081,0,10,1,1,,,,
2026-05-08T14:37:08.000+00:00,2026-05-08T09:37:08.000-05:00,0,45,-301,0,-150000,0,850.420532,-269.92038,354.502757,0.551794,60.007286,0,-368.640819,158574.6928,-158554.0736,0,-367.977437,0,10,1,1,,,,
2026-05-08T14:37:10.000+00:00,2026-05-08T09:37:10.000-05:00,0,45,-302,0,-150000,0,836.477356,-268.712433,354.502187,0.5629,60.007286,0,-370.326162,158588.5792,-158540.608,0,-368.668395,0,10,1,1,,,,
2026-05-08T14:37:12.000+00:00,2026-05-08T09:37:12.000-05:00,0,45,-294,0,-150000,0,848.854858,-268.712433,354.340139,0.5629,60.007286,0,-374.512628,158496.424,-158472.8592,0,-369.309576,0,10,1,1,,,,
2026-05-08T14:37:14.000+00:00,2026-05-08T09:37:14.000-05:00,0,45,-299,0,-150000,0,846.430725,-268.712433,354.523112,0.554888,60.007286,0,-368.509855,158559.544,-158475.8048,0,-365.08789,0,10,1,1,,,,
2026-05-08T14:37:16.000+00:00,2026-05-08T09:37:16.000-05:00,0,45,-293,0,-150000,0,835.256775,-268.712433,354.62026,0.544662,60.007286,0,-364.526838,158647.0704,-158615.5104,0,-364.411033,0,10,1,1,,,,
2026-05-08T14:37:18.000+00:00,2026-05-08T09:37:18.000-05:00,0,45,-291,0,-150000,0,846.31958,-273.60791,354.641612,0.559203,60.007286,0,-369.504899,158628.1344,-158567.5392,0,-368.189348,0,10,1,1,,,,
2026-05-08T14:37:20.000+00:00,2026-05-08T09:37:20.000-05:00,0,45,-290,0,-150000,0,846.31958,-263.300049,354.424255,0.559203,60.007286,0,-368.752018,158524.6176,-158505.6816,0,-367.365483,0,10,1,1,,,,
2026-05-08T14:37:22.000+00:00,2026-05-08T09:37:22.000-05:00,0,45,-286,0,-150000,0,846.684937,-280.569458,354.492208,0.559203,60.007286,0,-370.435189,158552.8112,-158525.4592,0,-369.020473,0,10,1,1,,,,
2026-05-08T14:37:24.000+00:00,2026-05-08T09:37:24.000-05:00,0,45,-283,0,-150000,0,835.827881,-284.257141,354.515208,0.547871,60.006786,0,-371.160951,158555.7568,-158544.3952,0,-368.307816,0,10,1,1,,,,
2026-05-08T14:37:26.000+00:00,2026-05-08T09:37:26.000-05:00,0,45,-281,0,-150000,0,847.354004,-280.519653,354.515208,0.551604,60.006786,0,-372.590162,158527.984,-158520.4096,0,-368.872224,0,10,1,1,,,,
2026-05-08T14:37:28.000+00:00,2026-05-08T09:37:28.000-05:00,0,45,-286,0,-150000,0,847.354004,-269.080261,354.330088,0.548177,59.997246,0,-368.952941,158530.9296,-158490.9536,0,-368.632737,0,10,1,1,,,,
2026-05-08T14:37:30.000+00:00,2026-05-08T09:37:30.000-05:00,0,45,-283,0,-150000,0,847.354004,-269.080261,354.659861,0.548177,59.984852,0,-370.406272,158633.6048,-158592.3664,0,-367.086739,0,10,1,1,,,,
2026-05-08T14:37:32.000+00:00,2026-05-08T09:37:32.000-05:00,0,45,-284,0,-150000,0,835.511108,-269.080261,354.659861,0.548177,59.984852,0,-371.495134,158628.976,-158590.2624,0,-367.801207,0,10,1,1,,,,
2026-05-08T14:37:34.000+00:00,2026-05-08T09:37:34.000-05:00,0,45,-288,0,-150000,0,846.119873,-258.387085,354.497172,0.559376,59.984852,0,-374.30604,158525.4592,-158522.0928,0,-372.91319,0,10,1,1,,,,
2026-05-08T14:37:36.000+00:00,2026-05-08T09:37:36.000-05:00,0,45,-296,0,-150000,0,845.707397,-258.387085,354.530212,0.550897,59.984852,0,-368.58689,158571.7472,-158554.9152,0,-368.448062,0,10,1,1,,,,
2026-05-08T14:37:38.000+00:00,2026-05-08T09:37:38.000-05:00,0,45,-294,0,-150000,0,831.10321,-258.387085,354.651642,0.549163,59.984852,0,-367.157638,158660.1152,-158611.7232,0,-367.157638,0,10,1,1,,,,
2026-05-08T14:37:40.000+00:00,2026-05-08T09:37:40.000-05:00,0,45,-293,0,-150000,0,842.531616,-258.675598,354.717102,0.577405,59.984852,0,-371.929788,158605.4112,-158528.4048,0,-367.189332,0,10,1,1,,,,
2026-05-08T14:37:42.000+00:00,2026-05-08T09:37:42.000-05:00,0,45,-293,0,-150000,0,842.531616,1052.022217,354.320292,0.564395,59.984852,0,672.823338,158435.408,-158424.888,0,3858.110493,0,10,1,1,,,,
2026-05-08T14:37:44.000+00:00,2026-05-08T09:37:44.000-05:00,0,45,-300,0,-150000,0,836.327087,1052.022217,354.641734,0.543272,59.984852,0,-376.522836,158608.3568,-158535.5584,0,-375.348726,0,10,1,1,,,,
2026-05-08T14:37:46.000+00:00,2026-05-08T09:37:46.000-05:00,0,45,-299,0,-150000,0,840.493896,-267.138733,354.59963,0.554432,59.984852,0,-375.441615,158609.1984,-158595.312,0,-373.989334,0,10,1,1,,,,
2026-05-08T14:37:48.000+00:00,2026-05-08T09:37:48.000-05:00,0,45,-294,0,-150000,0,840.493896,-267.138733,354.575368,0.554432,59.984852,0,-376.953441,158582.2672,-158534.7168,0,-372.781212,0,10,1,1,,,,
2026-05-08T14:37:50.000+00:00,2026-05-08T09:37:50.000-05:00,0,45,-299,0,-150000,0,840.493896,-267.138733,354.428955,0.554432,59.984852,0,-378.579001,158541.4496,-158498.528,0,-376.689919,0,10,1,1,,,,
2026-05-08T14:37:52.000+00:00,2026-05-08T09:37:52.000-05:00,0,45,-302,0,-150000,0,840.493896,-267.138733,354.433736,0.578393,59.995342,0,-372.871742,158611.7232,-158553.232,0,-369.48631,0,10,1,1,,,,
2026-05-08T14:37:54.000+00:00,2026-05-08T09:37:54.000-05:00,0,45,-299,0,-150000,0,852.993469,-267.138733,354.650187,0.560164,59.995342,0,-370.735676,158620.56,-158592.7872,0,-368.123804,0,10,1,1,,,,
2026-05-08T14:37:56.000+00:00,2026-05-08T09:37:56.000-05:00,0,45,-303,0,-150000,0,837.297241,-267.138733,354.52537,0.560164,60.00581,0,-374.045989,158528.8256,-158496.8448,0,-373.64377,0,10,1,1,,,,
2026-05-08T14:37:58.000+00:00,2026-05-08T09:37:58.000-05:00,0,45,-302,0,-150000,0,837.297241,-267.138733,354.308767,0.560973,60.00581,0,-373.048139,158539.7664,-158491.3744,0,-372.13601,0,10,1,1,,,,
2026-05-08T14:38:00.000+00:00,2026-05-08T09:38:00.000-05:00,0,45,-300,0,-150000,0,837.297241,-267.138733,354.533864,0.560973,60.00581,0,-374.808957,158546.92,-158546.92,0,-373.966743,0,10,1,1,,,,
2026-05-08T14:38:02.000+00:00,2026-05-08T09:38:02.000-05:00,0,45,-294,0,-150000,0,837.297241,-282.14502,354.514181,0.560973,60.00581,0,-374.490446,158557.8608,-158542.2912,0,-370.394231,0,10,1,1,,,,
2026-05-08T14:38:04.000+00:00,2026-05-08T09:38:04.000-05:00,0,45,-296,0,-150000,0,838.666687,-282.14502,354.365011,0.556507,60.00581,0,-373.00616,158498.528,-158498.1072,0,-371.410858,0,10,1,1,,,,
2026-05-08T14:38:06.000+00:00,2026-05-08T09:38:06.000-05:00,0,45,-295,0,-150000,0,838.666687,-282.14502,354.415049,0.556507,60.00581,0,-370.603101,158586.896,-158532.6128,0,-367.29809,0,10,1,1,,,,
2026-05-08T14:38:08.000+00:00,2026-05-08T09:38:08.000-05:00,0,45,-296,0,-150000,0,838.666687,-280.337158,354.555959,0.555255,60.00581,0,-371.474506,158613.8272,-158578.9008,0,-368.329038,0,10,1,1,,,,
2026-05-08T14:38:10.000+00:00,2026-05-08T09:38:10.000-05:00,0,45,-295,0,-150000,0,838.666687,-280.337158,354.506399,0.555255,59.995296,0,-370.440424,158533.8752,-158519.9888,0,-368.041509,0,10,1,1,,,,
2026-05-08T14:38:12.000+00:00,2026-05-08T09:38:12.000-05:00,0,45,-298,0,-150000,0,838.666687,-265.538696,354.430929,0.555804,59.995296,0,-372.007464,158575.5344,-158528.4048,0,-366.112316,0,10,1,1,,,,
2026-05-08T14:38:14.000+00:00,2026-05-08T09:38:14.000-05:00,0,45,-302,0,-150000,0,838.666687,-265.538696,354.564484,0.555804,59.995296,0,-369.08682,158562.0688,-158552.3904,0,-367.62753,0,10,1,1,,,,
2026-05-08T14:38:16.000+00:00,2026-05-08T09:38:16.000-05:00,0,45,-300,0,-150000,0,838.666687,-271.931,354.485809,0.563077,59.995296,0,-371.436956,158583.9504,-158546.92,0,-368.244288,0,10,1,1,,,,
2026-05-08T14:38:18.000+00:00,2026-05-08T09:38:18.000-05:00,0,45,-295,0,-150000,0,830.561707,-271.931,354.511861,0.563077,59.984306,0,-370.83403,158562.4896,-158538.9248,0,-367.612543,0,10,1,1,,,,
2026-05-08T14:38:20.000+00:00,2026-05-08T09:38:20.000-05:00,0,45,-291,0,-150000,0,845.98822,-271.931,354.43512,0.559243,59.984306,0,-372.340577,158546.4992,-158531.3504,0,-369.843409,0,10,1,1,,,,
2026-05-08T14:38:22.000+00:00,2026-05-08T09:38:22.000-05:00,0,45,-292,0,-150000,0,838.568359,-261.467957,354.463043,0.559243,59.984306,0,-370.345337,158585.2128,-158548.6032,0,-367.548213,0,10,1,1,,,,
2026-05-08T14:38:24.000+00:00,2026-05-08T09:38:24.000-05:00,0,45,-289,0,-150000,0,841.853699,-270.632782,354.55131,0.551993,59.986649,0,-371.618238,158601.624,-158586.896,0,-367.725329,0,10,1,1,,,,
2026-05-08T14:38:26.000+00:00,2026-05-08T09:38:26.000-05:00,0,45,-297,0,-150000,0,841.853699,-270.632782,354.487905,0.551993,59.986649,0,-368.957123,158573.8512,-158548.1824,0,-367.791622,0,10,1,1,,,,
2026-05-08T14:38:28.000+00:00,2026-05-08T09:38:28.000-05:00,0,45,-288,0,-150000,0,846.974365,-270.632782,354.554921,0.551993,59.995186,0,-370.736009,158604.9904,-158572.5888,0,-368.370253,0,10,1,1,,,,
2026-05-08T14:38:30.000+00:00,2026-05-08T09:38:30.000-05:00,0,45,-287,0,-150000,0,846.974365,-263.779816,354.514343,0.551993,59.995186,0,-371.911092,158581.8464,-158508.6272,0,-370.843731,0,10,1,1,,,,
2026-05-08T14:38:32.000+00:00,2026-05-08T09:38:32.000-05:00,0,45,-293,0,-150000,0,835.71637,-276.365814,354.481089,0.548842,60.006557,0,-371.435551,158568.3808,-158517.464,0,-369.888521,0,10,1,1,,,,
2026-05-08T14:38:34.000+00:00,2026-05-08T09:38:34.000-05:00,0,45,-293,0,-150000,0,846.791748,-276.365814,354.524536,0.560478,60.006557,0,-372.300764,158583.9504,-158571.7472,0,-371.987685,0,10,1,1,,,,
2026-05-08T14:38:36.000+00:00,2026-05-08T09:38:36.000-05:00,0,45,-288,0,-150000,0,855.885803,-276.365814,354.478271,0.560478,60.016903,0,-377.302341,158534.7168,-158499.3696,0,-376.444883,0,10,1,1,,,,
2026-05-08T14:38:38.000+00:00,2026-05-08T09:38:38.000-05:00,0,45,-290,0,-150000,0,840.449463,-276.365814,354.413371,0.54955,60.016903,0,-378.729249,158524.6176,-158477.488,0,-375.917773,0,10,1,1,,,,
2026-05-08T14:38:40.000+00:00,2026-05-08T09:38:40.000-05:00,0,45,-291,0,-150000,0,839.546448,-276.365814,354.514821,0.560103,60.016903,0,-373.947837,158589.4208,-158553.6528,0,-372.085841,0,10,1,1,,,,
2026-05-08T14:38:42.000+00:00,2026-05-08T09:38:42.000-05:00,0,45,-297,0,-150000,0,839.546448,-276.365814,354.551168,0.549871,60.016903,0,-379.329557,158563.752,-158530.088,0,-375.680326,0,10,1,1,,,,
2026-05-08T14:38:44.000+00:00,2026-05-08T09:38:44.000-05:00,0,45,-295,0,-150000,0,839.546448,-276.365814,354.401764,0.561563,60.016903,0,-377.400085,158538.9248,-158500.632,0,-374.306765,0,10,1,1,,,,
2026-05-08T14:38:46.000+00:00,2026-05-08T09:38:46.000-05:00,0,45,-297,0,-150000,0,839.546448,-276.365814,354.520121,0.561563,60.016903,0,-371.76788,158540.608,-158529.6672,0,-368.06929,0,10,1,1,,,,
2026-05-08T14:38:48.000+00:00,2026-05-08T09:38:48.000-05:00,0,45,-295,0,-150000,0,837.666992,-276.365814,354.455556,0.557421,60.016903,0,-368.927619,158558.2816,-158538.0832,0,-366.313009,0,10,1,1,,,,
2026-05-08T14:38:50.000+00:00,2026-05-08T09:38:50.000-05:00,0,45,-294,0,-150000,0,837.666992,-276.365814,354.519897,0.557421,60.016903,0,-371.094608,158575.9552,-158573.4304,0,-369.485529,0,10,1,1,,,,
2026-05-08T14:38:52.000+00:00,2026-05-08T09:38:52.000-05:00,0,45,-295,0,-150000,0,848.657349,-264.887512,354.529541,0.568497,60.016903,0,-376.373777,158513.6768,-158454.7648,0,-372.963905,0,10,1,1,,,,
2026-05-08T14:38:54.000+00:00,2026-05-08T09:38:54.000-05:00,0,45,-289,0,-150000,0,848.657349,-285.895477,354.512716,0.581181,60.016903,0,-373.151528,158533.8752,-158464.4432,0,-366.98802,0,10,1,1,,,,
2026-05-08T14:38:56.000+00:00,2026-05-08T09:38:56.000-05:00,0,45,-289,0,-150000,0,844.675598,-285.895477,354.693837,0.549533,60.016903,0,-368.268653,158619.7184,-158578.9008,0,-367.967791,0,10,1,1,,,,
2026-05-08T14:38:58.000+00:00,2026-05-08T09:38:58.000-05:00,0,45,-286,0,-150000,0,843.133484,-296.090454,354.693837,0.562593,60.016903,0,-368.877908,158597.416,-158575.1136,0,-366.108451,0,10,1,1,,,,
2026-05-08T14:39:00.000+00:00,2026-05-08T09:39:00.000-05:00,0,45,-286,0,-150000,0,840.603943,-281.988617,354.434499,0.552592,60.016903,0,-370.910986,158541.4496,-158514.5184,0,-367.853142,0,10,1,1,,,,
2026-05-08T14:39:02.000+00:00,2026-05-08T09:39:02.000-05:00,0,45,-285,0,-150000,0,840.897217,-281.988617,354.41098,0.552592,60.016903,0,-373.478499,158527.1424,-158516.2016,0,-371.408937,0,10,1,1,,,,
2026-05-08T14:39:04.000+00:00,2026-05-08T09:39:04.000-05:00,0,45,-285,0,-150000,0,840.897217,-270.870148,354.459574,0.552592,60.006382,0,-371.93754,158579.3216,-158541.4496,0,-369.291861,0,10,1,1,,,,
2026-05-08T14:39:06.000+00:00,2026-05-08T09:39:06.000-05:00,0,45,-285,0,-150000,0,840.897217,-269.297424,354.423869,0.528978,59.994152,0,-372.731609,158567.5392,-158504.84,0,-372.557819,0,10,1,1,,,,
2026-05-08T14:39:08.000+00:00,2026-05-08T09:39:08.000-05:00,0,45,-285,0,-150000,0,840.897217,-269.297424,354.293294,0.528978,59.994152,0,-372.393415,158512.8352,-158446.3488,0,-370.924113,0,10,1,1,,,,
2026-05-08T14:39:10.000+00:00,2026-05-08T09:39:10.000-05:00,0,45,-284,0,-150000,0,840.897217,-269.297424,354.358388,0.543682,59.981407,0,-366.90397,158556.5984,-158481.2752,0,-365.7115,0,10,1,1,,,,
2026-05-08T14:39:12.000+00:00,2026-05-08T09:39:12.000-05:00,0,45,-284,0,-150000,0,851.139648,-269.297424,354.600372,0.556179,59.981407,0,-370.071742,158604.5696,-158551.5488,0,-367.245367,-110,10,1,1,,,,
2026-05-08T14:39:14.000+00:00,2026-05-08T09:39:14.000-05:00,0,45,-290,0,-150000,0,844.72937,-265.034882,354.48702,0.534427,59.981407,0,-370.893994,158540.1872,-158531.3504,0,-369.908263,-650,10,1,1,,,,
2026-05-08T14:39:16.000+00:00,2026-05-08T09:39:16.000-05:00,0,45,-296,0,-150000,0,844.22937,-265.034882,354.415039,0.542381,59.981407,0,-369.020369,158584.3712,-158536.4,0,-366.563132,-350,10,1,1,,,,
2026-05-08T14:39:18.000+00:00,2026-05-08T09:39:18.000-05:00,0,45,-295,0,-150000,0,844.22937,-278.331665,354.580231,0.551398,59.981407,0,-370.177976,158626.0304,-158575.9552,0,-367.949463,-780,10,1,1,,,,
2026-05-08T14:39:20.000+00:00,2026-05-08T09:39:20.000-05:00,0,45,-297,0,-150000,0,844.22937,-268.00235,354.492554,0.551398,59.981407,0,-369.246272,158523.776,-158497.6864,0,-368.219626,0,10,1,1,,,,
2026-05-08T14:39:22.000+00:00,2026-05-08T09:39:22.000-05:00,0,45,-299,0,-150000,0,849.971924,-268.00235,354.411143,0.571711,59.981407,0,-373.590991,158523.3552,-158486.3248,0,-371.221418,0,10,1,1,,,,
2026-05-08T14:39:24.000+00:00,2026-05-08T09:39:24.000-05:00,0,45,-293,0,-150000,0,840.709595,-271.247284,354.445302,0.557231,59.983452,0,-370.662446,158547.3408,-158539.7664,0,-368.459167,0,10,1,1,,,,
2026-05-08T14:39:26.000+00:00,2026-05-08T09:39:26.000-05:00,0,45,-289,0,-150000,0,838.194885,-271.247284,354.491526,0.557231,59.983452,0,-369.00506,158550.7072,-158530.9296,0,-368.091928,-530,10,1,1,,,,
2026-05-08T14:39:28.000+00:00,2026-05-08T09:39:28.000-05:00,0,45,-291,0,-150000,0,838.194885,-271.247284,354.362152,0.570407,59.983452,0,-381.89423,158531.3504,-158522.0928,0,-376.765795,-530,10,1,1,,,,
2026-05-08T14:39:30.000+00:00,2026-05-08T09:39:30.000-05:00,0,45,-286,0,-150000,0,838.194885,-271.247284,354.39271,0.574377,59.983452,0,-383.866823,158540.1872,-158520.8304,0,-378.100359,0,10,1,1,,,,
2026-05-08T14:39:32.000+00:00,2026-05-08T09:39:32.000-05:00,0,45,-289,0,-150000,0,838.194885,-271.247284,354.546865,0.562941,59.983452,0,-380.495254,158586.4752,-158561.2272,0,-378.431568,0,10,1,1,,,,
2026-05-08T14:39:34.000+00:00,2026-05-08T09:39:34.000-05:00,0,45,-285,0,-150000,0,838.194885,-271.247284,354.480082,0.562941,59.983452,0,-387.0794,158533.0336,-158501.0528,0,-382.592639,0,10,1,1,,,,
2026-05-08T14:39:36.000+00:00,2026-05-08T09:39:36.000-05:00,0,45,-291,0,-150000,0,848.846619,-256.598328,354.357371,0.562941,59.983452,0,-381.092898,158525.4592,-158503.1568,0,-379.086597,0,10,1,1,,,,
2026-05-08T14:39:38.000+00:00,2026-05-08T09:39:38.000-05:00,0,45,-290,0,-150000,0,835.622864,-269.043915,354.451833,0.564991,59.983452,0,-379.338522,158562.0688,-158550.2864,0,-377.582341,0,10,1,1,,,,
2026-05-08T14:39:40.000+00:00,2026-05-08T09:39:40.000-05:00,0,45,-291,0,-150000,0,835.622864,-269.043915,354.493134,0.566211,59.983452,0,-375.74035,158513.6768,-158494.32,0,-375.588542,0,10,1,1,,,,
2026-05-08T14:39:42.000+00:00,2026-05-08T09:39:42.000-05:00,0,45,-296,0,-150000,0,835.622864,-280.305939,354.360331,0.566211,59.983452,0,-374.255306,158592.3664,-158504.4192,0,-373.027995,0,10,1,1,,,,
2026-05-08T14:39:44.000+00:00,2026-05-08T09:39:44.000-05:00,0,45,-297,0,-150000,0,835.622864,-268.058594,354.547587,0.579669,59.983452,0,-371.680296,158573.0096,-158551.9696,0,-368.77734,0,10,1,1,,,,
2026-05-08T14:39:46.000+00:00,2026-05-08T09:39:46.000-05:00,0,45,-297,0,-150000,0,835.622864,-268.058594,354.387705,0.579669,59.983452,0,-370.999444,158541.0288,-158533.8752,0,-370.556596,0,10,1,1,,,,
2026-05-08T14:39:48.000+00:00,2026-05-08T09:39:48.000-05:00,0,45,-299,0,-150000,0,848.491882,-278.491089,354.395325,0.579669,59.983452,0,-367.683047,158498.1072,-158494.32,0,-367.406206,0,10,1,1,,,,
2026-05-08T14:39:50.000+00:00,2026-05-08T09:39:50.000-05:00,0,45,-303,0,-150000,0,848.491882,-278.491089,354.377197,0.567548,59.983452,0,-369.253272,158537.2416,-158516.2016,0,-367.322661,0,10,1,1,,,,
2026-05-08T14:39:52.000+00:00,2026-05-08T09:39:52.000-05:00,0,45,-307,0,-150000,0,832.367371,-273.866455,354.489258,0.562842,59.983452,0,-369.58139,158553.232,-158524.6176,0,-368.160729,-770,10,1,1,,,,
2026-05-08T14:39:54.000+00:00,2026-05-08T09:39:54.000-05:00,0,45,-306,0,-150000,0,845.090515,-273.866455,354.41155,0.578342,59.983452,0,-370.014726,158526.3008,-158520.8304,0,-367.860642,0,10,1,1,,,,
2026-05-08T14:39:56.000+00:00,2026-05-08T09:39:56.000-05:00,0,45,-309,0,-150000,0,842.001953,-273.866455,354.587006,0.571953,59.983452,0,-369.411689,158601.2032,-158583.9504,0,-368.281728,0,10,1,1,,,,
2026-05-08T14:39:58.000+00:00,2026-05-08T09:39:58.000-05:00,0,45,-307,0,-150000,0,842.001953,-273.866455,354.496643,0.571868,59.983452,0,-374.48075,158555.7568,-158462.3392,0,-373.202633,0,10,1,1,,,,
2026-05-08T14:40:00.000+00:00,2026-05-08T09:40:00.000-05:00,0,45,-303,0,-150000,0,842.001953,-273.866455,354.291931,0.560111,59.983452,0,-378.696711,158495.1616,-158458.552,0,-378.235724,0,10,1,1,,,,
2026-05-08T14:40:02.000+00:00,2026-05-08T09:40:02.000-05:00,0,45,-294,0,-150000,0,842.001953,-273.866455,354.529978,0.560111,59.983452,0,-376.186613,158577.2176,-158529.6672,0,-372.860394,0,10,1,1,,,,
2026-05-08T14:40:04.000+00:00,2026-05-08T09:40:04.000-05:00,0,45,-284,0,-150000,0,842.001953,-273.866455,354.543803,0.560111,59.983452,0,-375.074419,158554.9152,-158538.0832,0,-373.394203,0,10,1,1,,,,
2026-05-08T14:40:06.000+00:00,2026-05-08T09:40:06.000-05:00,0,45,-285,0,-150000,0,842.001953,-273.866455,354.497101,0.560111,59.983452,0,-373.489438,158554.0736,-158537.6624,0,-372.896174,-720,10,1,1,,,,
2026-05-08T14:40:08.000+00:00,2026-05-08T09:40:08.000-05:00,0,45,-286,0,-150000,0,842.001953,-273.866455,354.298035,0.572791,59.983452,0,-373.30574,158489.2704,-158487.5872,0,-369.008087,-780,10,1,1,,,,
2026-05-08T14:40:10.000+00:00,2026-05-08T09:40:10.000-05:00,0,45,-287,0,-150000,0,842.001953,-262.884003,354.522207,0.56891,59.983452,0,-369.200844,158565.4352,-158516.2016,0,-368.451881,-730,10,1,1,,,,
2026-05-08T14:40:12.000+00:00,2026-05-08T09:40:12.000-05:00,0,45,-278,0,-150000,0,842.001953,-262.884003,354.565979,0.556866,59.983452,0,-370.105301,158572.5888,-158571.3264,0,-368.31192,0,10,1,1,,,,
2026-05-08T14:40:14.000+00:00,2026-05-08T09:40:14.000-05:00,0,45,-280,0,-150000,0,835.53479,-273.904053,354.485667,0.556099,59.983452,0,-370.190781,158503.5776,-158479.1712,0,-367.473884,0,10,1,1,,,,
2026-05-08T14:40:16.000+00:00,2026-05-08T09:40:16.000-05:00,0,45,-282,0,-150000,0,835.53479,-268.660614,354.366831,0.569498,59.983452,0,-372.85309,158528.4048,-158512.4144,0,-372.132522,0,10,1,1,,,,
2026-05-08T14:40:18.000+00:00,2026-05-08T09:40:18.000-05:00,0,45,-284,0,-150000,0,835.53479,-268.660614,354.437378,0.569498,59.983452,0,-377.263978,158546.92,-158508.6272,0,-374.9937,0,10,1,1,,,,
2026-05-08T14:40:20.000+00:00,2026-05-08T09:40:20.000-05:00,0,45,-289,0,-150000,0,835.53479,-268.660614,354.453339,0.564648,59.983452,0,-369.944304,158596.9952,-158544.816,0,-367.931692,0,10,1,1,,,,
2026-05-08T14:40:22.000+00:00,2026-05-08T09:40:22.000-05:00,0,45,-291,0,-150000,0,845.637817,-256.446411,354.603373,0.553995,59.992062,0,-369.630245,158600.7824,-158586.4752,0,-368.115596,0,10,1,1,,,,
2026-05-08T14:40:24.000+00:00,2026-05-08T09:40:24.000-05:00,0,45,-289,0,-150000,0,845.637817,-265.090302,354.416799,0.563761,59.996597,0,-368.980039,158562.4896,-158550.2864,0,-368.873152,0,10,1,1,,,,
2026-05-08T14:40:26.000+00:00,2026-05-08T09:40:26.000-05:00,0,45,-287,0,-150000,0,842.903625,-265.090302,354.442993,0.563761,59.996597,0,-369.441431,158523.776,-158521.2512,0,-368.27576,0,10,1,1,,,,
2026-05-08T14:40:28.000+00:00,2026-05-08T09:40:28.000-05:00,0,45,-296,0,-150000,0,833.50531,-265.090302,354.683258,0.563761,60.002178,0,-368.866465,158620.56,-158570.064,0,-366.640269,0,10,1,1,,,,
2026-05-08T14:40:30.000+00:00,2026-05-08T09:40:30.000-05:00,0,45,-292,0,-150000,0,844.044373,-278.264191,354.6651,0.563761,60.012684,0,-371.732806,158623.0848,-158578.0592,0,-369.492362,0,10,1,1,,,,
2026-05-08T14:40:32.000+00:00,2026-05-08T09:40:32.000-05:00,0,45,-289,0,-150000,0,845.598938,-267.727753,354.317352,0.56646,60.012684,0,-368.551334,158510.3104,-158462.76,0,-368.551334,0,10,1,1,,,,
2026-05-08T14:40:34.000+00:00,2026-05-08T09:40:34.000-05:00,0,45,-293,0,-150000,0,834.875549,-267.727753,354.451426,0.56646,60.012684,0,-369.438209,158497.2656,-158450.136,0,-368.431476,0,10,1,1,,,,
2026-05-08T14:40:36.000+00:00,2026-05-08T09:40:36.000-05:00,0,45,-286,0,-150000,0,845.299622,-267.727753,354.545797,0.56646,60.012684,0,-370.043741,158594.0496,-158559.544,0,-368.835136,0,10,1,1,,,,
2026-05-08T14:40:38.000+00:00,2026-05-08T09:40:38.000-05:00,0,45,-285,0,-150000,0,845.299622,-267.043121,354.362071,0.550393,60.001633,0,-370.479647,158575.9552,-158553.232,0,-366.879174,0,10,1,1,,,,
2026-05-08T14:40:40.000+00:00,2026-05-08T09:40:40.000-05:00,0,45,-280,0,-150000,0,845.299622,-267.043121,354.423696,0.560833,60.001633,0,-369.782311,158542.2912,-158527.5632,0,-368.473768,0,10,1,1,,,,
2026-05-08T14:40:42.000+00:00,2026-05-08T09:40:42.000-05:00,0,45,-281,0,-150000,0,833.21698,-267.043121,354.85376,0.560833,60.001633,0,-368.962641,158648.3328,-158591.104,0,-367.098119,0,10,1,1,,,,
2026-05-08T14:40:44.000+00:00,2026-05-08T09:40:44.000-05:00,0,45,-282,0,-150000,0,846.475952,-267.043121,354.569275,0.561324,60.001633,0,-372.123136,158605.832,-158555.7568,0,-368.266792,0,10,1,1,,,,
2026-05-08T14:40:46.000+00:00,2026-05-08T09:40:46.000-05:00,0,45,-277,0,-150000,0,846.475952,-267.043121,354.469371,0.561324,60.001633,0,-370.410687,158515.7808,-158493.0576,0,-368.456755,0,10,1,1,,,,
2026-05-08T14:40:48.000+00:00,2026-05-08T09:40:48.000-05:00,0,45,-279,0,-150000,0,846.475952,-267.043121,354.336375,0.561324,60.001633,0,-370.682238,158575.5344,-158524.1968,0,-369.142797,0,10,1,1,,,,
2026-05-08T14:40:50.000+00:00,2026-05-08T09:40:50.000-05:00,0,45,-278,0,-150000,0,847.130188,-277.603668,354.622182,0.550353,60.001633,0,-368.637142,158619.7184,-158618.0352,0,-366.95685,0,10,1,1,,,,
2026-05-08T14:40:52.000+00:00,2026-05-08T09:40:52.000-05:00,0,45,-286,0,-150000,0,847.130188,-277.603668,354.593201,0.550353,60.001633,0,-370.698373,158592.3664,-158543.1328,0,-367.842331,0,10,1,1,,,,
2026-05-08T14:40:54.000+00:00,2026-05-08T09:40:54.000-05:00,0,45,-282,0,-150000,0,847.130188,-272.389008,354.452922,0.562659,60.001633,0,-383.862724,158518.3056,-158490.5328,0,-376.565454,0,10,1,1,,,,
2026-05-08T14:40:56.000+00:00,2026-05-08T09:40:56.000-05:00,0,45,-288,0,-150000,0,832.723755,-262.322571,354.458415,0.562659,60.001633,0,-381.279225,158538.504,-158536.4,0,-378.419505,0,10,1,1,,,,
2026-05-08T14:40:58.000+00:00,2026-05-08T09:40:58.000-05:00,0,45,-289,0,-150000,0,832.723755,-262.322571,354.496643,0.552149,60.001633,0,-377.892456,158591.104,-158563.3312,0,-376.927164,0,10,1,1,,,,
2026-05-08T14:41:00.000+00:00,2026-05-08T09:41:00.000-05:00,0,45,-288,0,-150000,0,851.917786,-262.322571,354.584167,0.552149,60.001633,0,-375.693626,158561.648,-158541.8704,0,-374.531004,0,10,1,1,,,,
2026-05-08T14:41:02.000+00:00,2026-05-08T09:41:02.000-05:00,0,45,-287,0,-150000,0,851.917786,-262.322571,354.337199,0.547901,60.001633,0,-371.79874,158506.1024,-158503.5776,0,-369.744389,0,10,1,1,,,,
2026-05-08T14:41:04.000+00:00,2026-05-08T09:41:04.000-05:00,0,45,-285,0,-150000,0,845.483765,-262.322571,354.471405,0.564458,60.001633,0,-369.998355,158598.2576,-158586.896,0,-368.001804,0,10,1,1,,,,
2026-05-08T14:41:06.000+00:00,2026-05-08T09:41:06.000-05:00,0,45,-284,0,-150000,0,835.422546,-262.322571,354.512339,0.553816,60.001633,0,-368.924087,158588.1584,-158557.0192,0,-367.584878,0,10,1,1,,,,
2026-05-08T14:41:08.000+00:00,2026-05-08T09:41:08.000-05:00,0,45,-290,0,-150000,0,847.588989,-278.921417,354.543783,0.553816,60.001633,0,-371.664221,158540.1872,-158516.6224,0,-371.227645,0,10,1,1,,,,
2026-05-08T14:41:10.000+00:00,2026-05-08T09:41:10.000-05:00,0,45,-291,0,-150000,0,835.506958,-267.015289,354.42455,0.569785,60.001633,0,-379.963844,158573.8512,-158548.6032,0,-378.824318,0,10,1,1,,,,
2026-05-08T14:41:12.000+00:00,2026-05-08T09:41:12.000-05:00,0,45,-288,0,-150000,0,835.506958,-267.015289,354.584778,0.569785,60.001633,0,-383.69027,158589,-158543.5536,0,-381.270093,0,10,1,1,,,,
2026-05-08T14:41:14.000+00:00,2026-05-08T09:41:14.000-05:00,0,45,-288,0,-150000,0,835.506958,-267.015289,354.455668,0.557392,60.001633,0,-383.891461,158525.88,-158503.1568,0,-379.851965,0,10,1,1,,,,
2026-05-08T14:41:16.000+00:00,2026-05-08T09:41:16.000-05:00,0,45,-286,0,-150000,0,846.370789,-265.175537,354.437124,0.542602,60.001633,0,-379.978665,158544.816,-158533.4544,0,-377.43277,0,10,1,1,,,,
2026-05-08T14:41:18.000+00:00,2026-05-08T09:41:18.000-05:00,0,45,-284,0,-150000,0,846.370789,-265.175537,354.434519,0.55807,60.001633,0,-369.150682,158551.128,-158536.4,0,-367.330034,0,10,1,1,,,,
2026-05-08T14:41:20.000+00:00,2026-05-08T09:41:20.000-05:00,0,45,-287,0,-150000,0,835.032837,-265.175537,354.529256,0.55807,60.001633,0,-367.584185,158550.2864,-158536.8208,0,-367.40437,0,10,1,1,,,,
2026-05-08T14:41:22.000+00:00,2026-05-08T09:41:22.000-05:00,0,45,-282,0,-150000,0,835.032837,-266.482758,354.404928,0.55807,60.001633,0,-365.672669,158577.6384,-158554.4944,0,-365.630563,0,10,1,1,,,,
2026-05-08T14:41:24.000+00:00,2026-05-08T09:41:24.000-05:00,0,45,-291,0,-150000,0,842.929016,-271.178131,354.613749,0.541262,59.990891,0,-366.896475,158597.8368,-158581.8464,0,-366.324286,0,10,1,1,,,,
2026-05-08T14:41:26.000+00:00,2026-05-08T09:41:26.000-05:00,0,45,-289,0,-150000,0,841.120239,-259.935638,354.598989,0.567085,59.990891,0,-368.421572,158614.6688,-158611.3024,0,-367.425537,0,10,1,1,,,,
2026-05-08T14:41:28.000+00:00,2026-05-08T09:41:28.000-05:00,0,45,-291,0,-150000,0,841.120239,-254.024475,354.549306,0.568,60.001797,0,-366.47021,158586.0544,-158535.5584,0,-365.336899,0,10,1,1,,,,
2026-05-08T14:41:30.000+00:00,2026-05-08T09:41:30.000-05:00,0,45,-299,0,-150000,0,841.120239,-277.52887,354.443441,0.568,60.001797,0,-369.437955,158568.8016,-158531.7712,0,-365.949099,0,10,1,1,,,,
2026-05-08T14:41:32.000+00:00,2026-05-08T09:41:32.000-05:00,0,45,-295,0,-150000,0,829.809509,-274.401703,354.49,0.566226,60.012886,0,-370.193419,158583.5296,-158573.4304,0,-367.908573,0,10,1,1,,,,
2026-05-08T14:41:34.000+00:00,2026-05-08T09:41:34.000-05:00,0,45,-289,0,-150000,0,849.888611,-274.401703,354.368469,0.566226,60.012886,0,-375.123508,158511.152,-158495.5824,0,-371.709772,0,10,1,1,,,,
2026-05-08T14:41:36.000+00:00,2026-05-08T09:41:36.000-05:00,0,45,-281,0,-150000,0,849.888611,-274.401703,354.365957,0.566226,60.012886,0,-367.595688,158544.3952,-158484.6416,0,-365.533704,0,10,1,1,,,,
2026-05-08T14:41:38.000+00:00,2026-05-08T09:41:38.000-05:00,0,45,-279,0,-150000,0,849.888611,-274.401703,354.691915,0.554437,60.012886,0,-363.53879,158641.1792,-158602.0448,0,-360.806831,0,10,1,1,,,,
2026-05-08T14:41:40.000+00:00,2026-05-08T09:41:40.000-05:00,0,45,-280,0,-150000,0,835.329346,-274.401703,354.60024,0.568013,60.012886,0,-370.250213,158605.4112,-158547.3408,0,-369.052732,0,10,1,1,,,,
2026-05-08T14:41:42.000+00:00,2026-05-08T09:41:42.000-05:00,0,45,-283,0,-150000,0,835.329346,-261.631378,354.290548,0.568013,60.012886,0,-352.091148,158482.1168,-158466.1264,0,-340.379351,-920,10,1,1,,,,
2026-05-08T14:41:44.000+00:00,2026-05-08T09:41:44.000-05:00,0,45,-1665,0,-150000,0,12485.210937,2699.115723,354.691233,0.568013,60.012886,0,-353.986574,158626.872,-158522.5136,0,-352.025317,0,10,1,1,,,,
2026-05-08T14:41:46.000+00:00,2026-05-08T09:41:46.000-05:00,0,45,-405,0,-150000,0,836.242065,-272.002747,354.57722,0.553742,60.012886,0,-366.95852,158622.2432,-158575.9552,0,-361.631561,0,10,1,1,,,,
2026-05-08T14:41:48.000+00:00,2026-05-08T09:41:48.000-05:00,0,45,-318,0,-150000,0,836.242065,-266.345398,354.457784,0.56392,60.012886,0,-372.829001,158529.2464,-158504.4192,0,-370.296549,0,10,1,1,,,,
2026-05-08T14:41:50.000+00:00,2026-05-08T09:41:50.000-05:00,0,45,-306,0,-150000,0,837.298096,-276.6586,354.332194,0.56392,60.012886,0,-370.341533,158533.8752,-158480.0128,0,-369.554843,0,10,1,1,,,,
2026-05-08T14:41:52.000+00:00,2026-05-08T09:41:52.000-05:00,0,45,-301,0,-150000,0,837.298096,-262.759338,354.429199,0.551724,60.012886,0,-368.156843,158607.0944,-158558.2816,0,-367.239977,0,10,1,1,,,,
2026-05-08T14:41:54.000+00:00,2026-05-08T09:41:54.000-05:00,0,45,-303,0,-150000,0,840.094727,-264.11554,354.632568,0.564706,60.012886,0,-372.116951,158639.496,-158596.9952,0,-368.693864,0,10,1,1,,,,
2026-05-08T14:41:56.000+00:00,2026-05-08T09:41:56.000-05:00,0,45,-305,0,-150000,0,840.094727,-264.11554,354.2995,0.561879,60.002148,0,-372.562627,158539.7664,-158537.6624,0,-368.851847,0,10,1,1,,,,
2026-05-08T14:41:58.000+00:00,2026-05-08T09:41:58.000-05:00,0,45,-309,0,-150000,0,840.094727,-264.11554,354.489797,0.565882,60.002148,0,-369.206857,158545.6576,-158529.6672,0,-367.466245,0,10,1,1,,,,
2026-05-08T14:42:00.000+00:00,2026-05-08T09:42:00.000-05:00,0,45,-305,0,-150000,0,840.094727,-274.505768,354.566335,0.554068,60.002148,0,-371.774817,158559.9648,-158549.4448,0,-368.367958,0,10,1,1,,,,
2026-05-08T14:42:02.000+00:00,2026-05-08T09:42:02.000-05:00,0,45,-299,0,-150000,0,840.094727,-274.505768,354.465464,0.554068,59.991112,0,-370.907325,158565.856,-158552.8112,0,-367.8371,0,10,1,1,,,,
2026-05-08T14:42:04.000+00:00,2026-05-08T09:42:04.000-05:00,0,45,-300,0,-150000,0,840.094727,-262.123749,354.339254,0.554068,59.991112,0,-371.260042,158524.6176,-158491.7952,0,-366.581932,0,10,1,1,,,,
2026-05-08T14:42:06.000+00:00,2026-05-08T09:42:06.000-05:00,0,45,-296,0,-150000,0,840.094727,-262.123749,354.793386,0.56783,59.991112,0,-367.027492,158670.6352,-158582.2672,0,-366.123979,0,10,1,1,,,,
2026-05-08T14:42:08.000+00:00,2026-05-08T09:42:08.000-05:00,0,45,-288,0,-150000,0,840.094727,-274.29007,354.685201,0.56783,59.991112,0,-370.798446,158649.5952,-158568.8016,0,-368.809623,0,10,1,1,,,,
2026-05-08T14:42:10.000+00:00,2026-05-08T09:42:10.000-05:00,0,45,-286,0,-150000,0,840.094727,-261.464691,354.469309,0.571952,59.991112,0,-370.290256,158535.5584,-158531.7712,0,-368.42411,0,10,1,1,,,,
2026-05-08T14:42:12.000+00:00,2026-05-08T09:42:12.000-05:00,0,45,-287,0,-150000,0,840.094727,-283.374756,354.426626,0.565221,59.991112,0,-369.833665,158537.2416,-158522.9344,0,-368.095578,0,10,1,1,,,,
2026-05-08T14:42:14.000+00:00,2026-05-08T09:42:14.000-05:00,0,45,-282,0,-150000,0,840.094727,-258.300751,354.701009,0.551998,59.991112,0,-372.645319,158582.2672,-158567.1184,0,-371.806846,0,10,1,1,,,,
2026-05-08T14:42:16.000+00:00,2026-05-08T09:42:16.000-05:00,0,45,-279,0,-150000,0,840.094727,-258.300751,354.701009,0.540472,59.991112,0,-372.20765,158629.3968,-158617.6144,0,-371.334872,0,10,1,1,,,,
2026-05-08T14:42:18.000+00:00,2026-05-08T09:42:18.000-05:00,0,45,-276,0,-150000,0,840.094727,-258.300751,354.670929,0.564852,59.991112,0,-373.300202,158565.856,-158533.8752,0,-373.135409,0,10,1,1,,,,
2026-05-08T14:42:20.000+00:00,2026-05-08T09:42:20.000-05:00,0,45,-278,0,-150000,0,840.094727,-268.982361,354.541453,0.564852,60.002007,0,-374.990874,158589,-158575.5344,0,-373.74178,0,10,1,1,,,,
2026-05-08T14:42:22.000+00:00,2026-05-08T09:42:22.000-05:00,0,45,-279,0,-150000,0,840.094727,-268.982361,354.554128,0.564852,60.012505,0,-366.998308,158582.2672,-158546.0784,0,-366.998308,0,10,1,1,,,,
2026-05-08T14:42:24.000+00:00,2026-05-08T09:42:24.000-05:00,0,45,-285,0,-150000,0,837.358887,-271.839264,354.402344,0.562276,60.014351,0,-371.363578,158514.0976,-158502.736,0,-368.289217,0,10,1,1,,,,
2026-05-08T14:42:26.000+00:00,2026-05-08T09:42:26.000-05:00,0,45,-286,0,-150000,0,837.358887,-271.839264,354.352814,0.564434,60.014351,0,-368.622644,158563.752,-158496.0032,0,-365.857029,0,10,1,1,,,,
2026-05-08T14:42:28.000+00:00,2026-05-08T09:42:28.000-05:00,0,45,-286,0,-150000,0,852.853455,-271.839264,354.619344,0.564434,60.014351,0,-367.411657,158611.7232,-158606.2528,0,-366.73705,0,10,1,1,,,,
2026-05-08T14:42:30.000+00:00,2026-05-08T09:42:30.000-05:00,0,45,-291,0,-150000,0,844.036499,-257.146729,354.600321,0.55076,60.014351,0,-370.928519,158557.0192,-158528.8256,0,-368.45997,0,10,1,1,,,,
2026-05-08T14:42:32.000+00:00,2026-05-08T09:42:32.000-05:00,0,45,-291,0,-150000,0,844.036499,-273.075958,354.556051,0.575741,60.014351,0,-373.162631,158551.128,-158530.9296,0,-370.386038,0,10,1,1,,,,
2026-05-08T14:42:34.000+00:00,2026-05-08T09:42:34.000-05:00,0,45,-305,0,-150000,0,844.036499,-273.075958,354.63151,0.571809,60.014351,0,-372.619175,158613.4064,-158550.2864,0,-370.655952,0,10,1,1,,,,
2026-05-08T14:42:36.000+00:00,2026-05-08T09:42:36.000-05:00,0,45,-311,0,-150000,0,844.036499,-273.075958,354.624563,0.559797,60.014351,0,-370.267758,158629.3968,-158599.0992,0,-367.972971,0,10,1,1,,,,
2026-05-08T14:42:38.000+00:00,2026-05-08T09:42:38.000-05:00,0,45,-311,0,-150000,0,844.036499,-273.888885,354.585927,0.559329,60.014351,0,-367.599567,158595.312,-158592.7872,0,-365.318293,0,10,1,1,,,,
2026-05-08T14:42:40.000+00:00,2026-05-08T09:42:40.000-05:00,0,45,-320,0,-150000,0,844.036499,-268.799469,354.585236,0.559329,60.014351,0,-368.085053,158567.5392,-158564.5936,0,-366.703505,0,10,1,1,,,,
2026-05-08T14:42:42.000+00:00,2026-05-08T09:42:42.000-05:00,0,45,-320,0,-150000,0,836.878113,-255.109131,354.551544,0.569413,60.014351,0,-371.263132,158568.8016,-158566.6976,0,-367.235059,0,10,1,1,,,,
2026-05-08T14:42:44.000+00:00,2026-05-08T09:42:44.000-05:00,0,45,-314,0,-150000,0,854.05896,-270.849792,354.519185,0.558962,60.014351,0,-369.9068,158589.8416,-158578.48,0,-367.262542,0,10,1,1,,,,
2026-05-08T14:42:46.000+00:00,2026-05-08T09:42:46.000-05:00,0,45,-302,0,-150000,0,853.150757,-282.872772,354.593211,0.558962,60.014351,0,-368.870495,158575.1136,-158514.9392,0,-368.025705,0,10,1,1,,,,
2026-05-08T14:42:48.000+00:00,2026-05-08T09:42:48.000-05:00,0,45,-305,0,-150000,0,856.280762,-266.53241,354.466715,0.558962,60.014351,0,-372.057273,158533.0336,-158531.7712,0,-367.684929,0,10,1,1,,,,
2026-05-08T14:42:50.000+00:00,2026-05-08T09:42:50.000-05:00,0,45,-307,0,-150000,0,843.779053,-266.53241,354.438772,0.560121,60.014351,0,-368.542089,158565.4352,-158544.3952,0,-367.084412,0,10,1,1,,,,
2026-05-08T14:42:52.000+00:00,2026-05-08T09:42:52.000-05:00,0,45,-305,0,-150000,0,843.210754,-266.53241,354.498708,0.543574,60.001686,0,-368.929648,158590.2624,-158586.896,0,-368.47008,0,10,1,1,,,,
2026-05-08T14:42:54.000+00:00,2026-05-08T09:42:54.000-05:00,0,45,-304,0,-150000,0,843.210754,-262.965179,354.620504,0.553763,59.991611,0,-369.623003,158622.2432,-158583.74,0,-365.801614,0,10,1,1,,,,
2026-05-08T14:42:56.000+00:00,2026-05-08T09:42:56.000-05:00,0,45,-310,0,-150000,0,843.210754,-262.881866,354.526937,0.55661,59.991611,0,-371.165333,158564.5936,-158564.1728,0,-366.849509,0,10,1,1,,,,
2026-05-08T14:42:58.000+00:00,2026-05-08T09:42:58.000-05:00,0,45,-317,0,-150000,0,843.210754,-251.720428,354.56719,0.55661,59.991611,0,-367.820216,158622.2432,-158539.3456,0,-365.200672,0,10,1,1,,,,
2026-05-08T14:43:00.000+00:00,2026-05-08T09:43:00.000-05:00,0,45,-313,0,-150000,0,843.210754,-276.762085,354.945923,0.582739,59.991611,0,-365.258214,158770.7856,-158763.2112,0,-362.813915,0,10,1,1,,,,
2026-05-08T14:43:02.000+00:00,2026-05-08T09:43:02.000-05:00,0,45,-316,0,-150000,0,843.210754,-276.762085,354.838379,0.574788,60.005142,0,-371.909783,158659.6944,-158542.2912,0,-368.162087,0,10,1,1,,,,
2026-05-08T14:43:04.000+00:00,2026-05-08T09:43:04.000-05:00,0,45,-311,0,-150000,0,785.373535,3350.560059,354.052144,0.221389,60.015797,0,-407.433699,158116.4416,-157867.7488,0,-405.210431,0,10,1,1,,,,
2026-05-08T14:43:06.000+00:00,2026-05-08T09:43:06.000-05:00,0,45,-313,0,-150000,0,839.8974,-252.210968,354.398031,0.565508,60.015797,0,-389.919078,158525.0384,-158187.136,0,-386.05314,0,10,1,1,,,,
2026-05-08T14:43:08.000+00:00,2026-05-08T09:43:08.000-05:00,0,45,-307,0,-150000,0,851.559692,-271.769012,354.589539,0.553827,60.015797,0,-384.049369,158621.4016,-158598.2576,0,-381.421303,0,10,1,1,,,,
2026-05-08T14:43:10.000+00:00,2026-05-08T09:43:10.000-05:00,0,45,-298,0,-150000,0,852.283264,-276.106262,354.528605,0.553827,60.015797,0,-381.497959,158601.2032,-158585.2128,0,-377.789873,0,10,1,1,,,,
