Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:43:12.000+00:00,2026-05-08T09:43:12.000-05:00,0,45,-293,0,-150000,0,859.626221,-279.490082,354.436707,0.567661,60.015797,0,-379.093665,158561.648,-158529.2464,0,-378.857577,0,10,1,1,,,,
2026-05-08T14:43:14.000+00:00,2026-05-08T09:43:14.000-05:00,0,45,-289,0,-150000,0,842.800781,-271.787598,354.472951,0.5573,60.015797,0,-374.529299,158604.9904,-158541.8704,0,-372.434197,0,10,1,1,,,,
2026-05-08T14:43:16.000+00:00,2026-05-08T09:43:16.000-05:00,0,45,-283,0,-150000,0,842.800781,-271.787598,354.76298,0.552885,60.015797,0,-371.978786,158624.3472,-158574.6928,0,-368.462786,0,10,1,1,,,,
2026-05-08T14:43:18.000+00:00,2026-05-08T09:43:18.000-05:00,0,45,-282,0,-150000,0,842.800781,-271.787598,354.380951,0.567212,60.015797,0,-370.187392,158523.776,-158516.6224,0,-367.187072,0,10,1,1,,,,
2026-05-08T14:43:20.000+00:00,2026-05-08T09:43:20.000-05:00,0,45,-289,0,-150000,0,842.800781,-260.717621,354.564362,0.554007,60.015797,0,-370.790963,158621.8224,-158534.296,0,-367.774906,0,10,1,1,,,,
2026-05-08T14:43:22.000+00:00,2026-05-08T09:43:22.000-05:00,0,45,-294,0,-150000,0,842.800781,-278.317444,354.566254,0.554007,60.015797,0,-368.239923,158599.0992,-158567.96,0,-367.573472,0,10,1,1,,,,
2026-05-08T14:43:24.000+00:00,2026-05-08T09:43:24.000-05:00,0,45,-290,0,-150000,0,842.800781,-263.168335,354.453278,0.559121,60.015797,0,-371.964032,158531.3504,-158531.3504,0,-366.733534,0,10,1,1,,,,
2026-05-08T14:43:26.000+00:00,2026-05-08T09:43:26.000-05:00,0,45,-290,0,-150000,0,841.484436,-276.115997,354.60849,0.559121,60.005783,0,-367.781383,158614.248,-158595.7328,0,-366.840712,0,10,1,1,,,,
2026-05-08T14:43:28.000+00:00,2026-05-08T09:43:28.000-05:00,0,45,-292,0,-150000,0,841.484436,-265.685455,354.560557,0.559121,60.005783,0,-369.20509,158605.832,-158586.0544,0,-367.395772,0,10,1,1,,,,
2026-05-08T14:43:30.000+00:00,2026-05-08T09:43:30.000-05:00,0,45,-289,0,-150000,0,841.484436,-265.685455,354.508311,0.542404,60.005783,0,-369.553582,158588.1584,-158562.4896,0,-368.911339,0,10,1,1,,,,
2026-05-08T14:43:32.000+00:00,2026-05-08T09:43:32.000-05:00,0,45,-289,0,-150000,0,841.484436,-265.685455,354.598745,0.553886,60.005783,0,-370.262929,158591.104,-158572.168,0,-365.892456,0,10,1,1,,,,
2026-05-08T14:43:34.000+00:00,2026-05-08T09:43:34.000-05:00,0,45,-285,0,-150000,0,850.480652,-265.685455,354.599091,0.553886,60.005783,0,-369.651047,158611.7232,-158565.4352,0,-368.431195,0,10,1,1,,,,
2026-05-08T14:43:36.000+00:00,2026-05-08T09:43:36.000-05:00,0,45,-286,0,-150000,0,845.146973,-299.448822,354.36736,0.574773,60.005783,0,-375.934682,158514.5184,-158467.8096,0,-373.530669,0,10,1,1,,,,
2026-05-08T14:43:38.000+00:00,2026-05-08T09:43:38.000-05:00,0,45,-288,0,-150000,0,845.146973,-286.616119,354.588135,0.556966,60.005783,0,-369.618331,158612.144,-158557.44,0,-368.6218,0,10,1,1,,,,
2026-05-08T14:43:40.000+00:00,2026-05-08T09:43:40.000-05:00,0,45,-286,0,-150000,0,845.146973,-286.616119,354.640147,0.578997,60.005783,0,-370.607808,158630.2384,-158622.664,0,-368.805894,0,10,1,1,,,,
2026-05-08T14:43:42.000+00:00,2026-05-08T09:43:42.000-05:00,0,45,-290,0,-150000,0,845.146973,325.973419,354.497243,0.586358,60.005783,0,-374.363743,158593.6288,-158571.7472,0,-374.333088,0,10,1,1,,,,
2026-05-08T14:43:44.000+00:00,2026-05-08T09:43:44.000-05:00,0,45,-288,0,-150000,0,845.146973,325.973419,354.467468,0.586358,60.017231,0,-371.198246,158545.2368,-158510.7312,0,-369.297384,0,10,1,1,,,,
2026-05-08T14:43:46.000+00:00,2026-05-08T09:43:46.000-05:00,0,45,-292,0,-150000,0,845.146973,-276.405457,354.509216,0.573847,60.017231,0,-367.285216,158551.5488,-158511.9936,0,-365.926067,0,10,1,1,,,,
2026-05-08T14:43:48.000+00:00,2026-05-08T09:43:48.000-05:00,0,45,-300,0,-150000,0,845.146973,-288.276245,354.603577,0.577426,60.017231,0,-370.326492,158618.0352,-158567.5392,0,-368.179528,0,10,1,1,,,,
2026-05-08T14:43:50.000+00:00,2026-05-08T09:43:50.000-05:00,0,45,-296,0,-150000,0,845.146973,-288.276245,354.603577,0.577214,60.017231,0,-370.650267,158597.416,-158560.3856,0,-369.692807,0,10,1,1,,,,
2026-05-08T14:43:52.000+00:00,2026-05-08T09:43:52.000-05:00,0,45,-291,0,-150000,0,845.146973,-288.276245,354.388977,0.577214,60.017231,0,-370.618997,158558.7024,-158526.7216,0,-368.930314,0,10,1,1,,,,
2026-05-08T14:43:54.000+00:00,2026-05-08T09:43:54.000-05:00,0,45,-284,0,-150000,0,845.146973,-273.521576,354.422475,0.577214,60.017231,0,-370.069793,158573.0096,-158562.4896,0,-369.177371,0,10,1,1,,,,
2026-05-08T14:43:56.000+00:00,2026-05-08T09:43:56.000-05:00,0,45,-282,0,-150000,0,845.146973,-286.484802,354.55014,0.577214,60.017231,0,-371.008967,158572.168,-158563.752,0,-369.215057,-720,10,1,1,,,,
2026-05-08T14:43:58.000+00:00,2026-05-08T09:43:58.000-05:00,0,45,-289,0,-150000,0,860.940857,-274.69223,354.50356,0.57216,60.017231,0,-371.943671,158573.8512,-158423.2048,0,-370.452249,0,10,1,1,,,,
2026-05-08T14:44:00.000+00:00,2026-05-08T09:44:00.000-05:00,0,45,-286,0,-150000,0,850.572754,-274.69223,354.267629,0.508649,60.017231,0,-368.787733,158551.128,-158483.3792,0,-368.027603,0,10,1,1,,,,
2026-05-08T14:44:02.000+00:00,2026-05-08T09:44:02.000-05:00,0,45,-279,0,-150000,0,839.634888,-257.382751,354.492676,0.528679,60.005508,0,-371.071265,158556.5984,-158543.9744,0,-368.432864,0,10,1,1,,,,
2026-05-08T14:44:04.000+00:00,2026-05-08T09:44:04.000-05:00,0,45,-282,0,-150000,0,855.051941,-259.285553,354.399719,0.532676,60.005508,0,-369.66483,158538.504,-158526.7216,0,-367.376354,0,10,1,1,,,,
2026-05-08T14:44:06.000+00:00,2026-05-08T09:44:06.000-05:00,0,45,-283,0,-150000,0,836.629822,-269.365723,354.448283,0.562037,59.991695,0,-367.924771,158578.9008,-158550.2864,0,-366.073804,0,10,1,1,,,,
2026-05-08T14:44:08.000+00:00,2026-05-08T09:44:08.000-05:00,0,45,-288,0,-150000,0,850.576294,-269.365723,354.791829,0.562037,59.991695,0,-369.144157,158651.6992,-158625.6096,0,-367.911168,0,10,1,1,,,,
2026-05-08T14:44:10.000+00:00,2026-05-08T09:44:10.000-05:00,0,45,-284,0,-150000,0,850.576294,-268.2099,354.507741,0.583265,59.991695,0,-2067.427449,158518.7264,-158343.6736,0,-371.927162,0,-1670,1,1,,,,
2026-05-08T14:44:12.000+00:00,2026-05-08T09:44:12.000-05:00,0,45,-295,0,-150000,0,807.84845,1876.049805,354.351878,0.361776,59.991695,0,-367.506764,158520.4096,-158268.3504,0,2716.546203,0,10,1,1,,,,
2026-05-08T14:44:14.000+00:00,2026-05-08T09:44:14.000-05:00,0,45,-294,0,-150000,0,847.741211,-271.659027,354.582764,0.550272,59.991695,0,-367.612678,158619.2976,-158611.3024,0,-365.141948,0,10,1,1,,,,
2026-05-08T14:44:16.000+00:00,2026-05-08T09:44:16.000-05:00,0,45,-290,0,-150000,0,847.741211,-284.001404,354.485382,0.538084,59.991695,0,-366.505802,158570.4848,-158476.6464,0,-366.197427,0,10,1,1,,,,
2026-05-08T14:44:18.000+00:00,2026-05-08T09:44:18.000-05:00,0,45,-301,0,-150000,0,843.13208,-264.960388,354.372986,0.555129,59.991695,0,-367.982115,158529.6672,-158492.216,0,-367.982115,0,10,1,1,,,,
2026-05-08T14:44:20.000+00:00,2026-05-08T09:44:20.000-05:00,0,45,-298,0,-150000,0,843.13208,-261.446716,354.562164,0.555129,59.991695,0,-369.038012,158608.3568,-158593.208,0,-367.537578,-770,10,1,1,,,,
2026-05-08T14:44:22.000+00:00,2026-05-08T09:44:22.000-05:00,0,45,-317,0,-150000,0,1351.861572,-268.420532,354.543315,0.68164,59.991695,0,-369.245058,158594.8912,-158568.8016,0,-368.210427,654590,10,1,1,,,,
2026-05-08T14:44:24.000+00:00,2026-05-08T09:44:24.000-05:00,0,45,-291,0,-150000,0,852.183716,-282.4599,354.348094,0.569623,59.984623,0,-368.494994,158520.4096,-158471.176,0,-368.494994,0,10,1,1,,,,
2026-05-08T14:44:26.000+00:00,2026-05-08T09:44:26.000-05:00,0,45,-290,0,-150000,0,852.183716,-264.704224,354.523417,0.569623,59.984623,0,-367.820451,158609.1984,-158498.9488,0,-367.235213,0,10,1,1,,,,
2026-05-08T14:44:28.000+00:00,2026-05-08T09:44:28.000-05:00,0,45,-289,0,-150000,0,852.183716,-264.704224,354.666819,0.566777,59.984623,0,-376.318987,158672.3184,-158626.872,0,-372.349413,0,10,1,1,,,,
2026-05-08T14:44:30.000+00:00,2026-05-08T09:44:30.000-05:00,0,45,-287,0,-150000,0,847.730591,-267.678558,354.473633,0.556041,59.984623,0,-373.872725,158571.7472,-158553.232,0,-373.361402,0,10,1,1,,,,
2026-05-08T14:44:32.000+00:00,2026-05-08T09:44:32.000-05:00,0,45,-286,0,-150000,0,847.730591,-267.678558,354.456136,0.556041,60.015491,0,-377.368409,158558.2816,-158551.5488,0,-375.831008,0,10,1,1,,,,
2026-05-08T14:44:34.000+00:00,2026-05-08T09:44:34.000-05:00,0,45,-291,0,-150000,0,847.730591,-267.678558,354.335063,0.556041,60.015491,0,-384.22083,158479.592,-158466.968,0,-383.269214,0,10,1,1,,,,
2026-05-08T14:44:36.000+00:00,2026-05-08T09:44:36.000-05:00,0,45,-292,0,-150000,0,847.730591,-267.678558,354.449819,0.544275,60.015491,0,-384.149671,158554.0736,-158501.8944,0,-380.906766,0,10,1,1,,,,
2026-05-08T14:44:38.000+00:00,2026-05-08T09:44:38.000-05:00,0,45,-294,0,-150000,0,847.730591,-267.678558,354.555806,0.544275,60.015491,0,-385.564045,158602.8864,-158570.064,0,-381.961659,0,10,1,1,,,,
2026-05-08T14:44:40.000+00:00,2026-05-08T09:44:40.000-05:00,0,45,-296,0,-150000,0,836.194519,-266.420502,354.414673,0.539824,60.015491,0,-382.146124,158535.5584,-158505.6816,0,-379.469668,0,10,1,1,,,,
2026-05-08T14:44:42.000+00:00,2026-05-08T09:44:42.000-05:00,0,45,-297,0,-150000,0,848.764526,-266.420502,354.383392,0.539824,60.015491,0,-384.696564,158556.1776,-158531.7712,0,-381.478843,0,10,1,1,,,,
2026-05-08T14:44:44.000+00:00,2026-05-08T09:44:44.000-05:00,0,45,-289,0,-150000,0,848.764526,-266.420502,354.560262,0.539824,60.015491,0,-380.087475,158576.7968,-158567.96,0,-378.803308,0,10,1,1,,,,
2026-05-08T14:44:46.000+00:00,2026-05-08T09:44:46.000-05:00,0,45,-287,0,-150000,0,851.543579,-266.420502,354.575521,0.570262,60.015491,0,-379.341454,158533.0336,-158523.3552,0,-376.923069,0,10,1,1,,,,
2026-05-08T14:44:48.000+00:00,2026-05-08T09:44:48.000-05:00,0,45,-286,0,-150000,0,851.543579,-269.643005,354.481344,0.548423,60.015491,0,-375.574168,158554.4944,-158542.712,0,-372.777823,0,10,1,1,,,,
2026-05-08T14:44:50.000+00:00,2026-05-08T09:44:50.000-05:00,0,45,-273,0,-150000,0,851.543579,-269.643005,354.587026,0.548423,60.015491,0,-368.84888,158608.3568,-158603.3072,0,-366.112074,0,10,1,1,,,,
2026-05-08T14:44:52.000+00:00,2026-05-08T09:44:52.000-05:00,0,45,-269,0,-150000,0,840.96283,-269.643005,354.513824,0.538074,60.015491,0,-368.942165,158546.4992,-158519.568,0,-367.771857,0,10,1,1,,,,
2026-05-08T14:44:54.000+00:00,2026-05-08T09:44:54.000-05:00,0,45,-277,0,-150000,0,840.96283,-269.643005,354.540222,0.538074,60.015491,0,-369.082286,158554.4944,-158532.192,0,-367.243221,0,10,1,1,,,,
2026-05-08T14:44:56.000+00:00,2026-05-08T09:44:56.000-05:00,0,45,-283,0,-150000,0,840.96283,-269.643005,354.50828,0.538074,60.015491,0,-371.368496,158587.7376,-158575.9552,0,-368.969783,0,10,1,1,,,,
2026-05-08T14:44:58.000+00:00,2026-05-08T09:44:58.000-05:00,0,45,-279,0,-150000,0,852.38147,-266.274811,354.429759,0.54246,60.015491,0,-371.113832,158552.8112,-158547.7616,0,-366.866026,0,10,1,1,,,,
2026-05-08T14:45:00.000+00:00,2026-05-08T09:45:00.000-05:00,0,45,-278,0,-150000,0,836.442383,-266.274811,354.502797,0.54246,60.015491,0,-369.265135,158572.168,-158552.8112,0,-366.367236,0,10,1,1,,,,
2026-05-08T14:45:02.000+00:00,2026-05-08T09:45:02.000-05:00,0,45,-275,0,-150000,0,836.442383,-267.32196,354.621877,0.54246,60.015491,0,-371.927682,158623.5056,-158612.5648,0,-368.142106,0,10,1,1,,,,
2026-05-08T14:45:04.000+00:00,2026-05-08T09:45:04.000-05:00,0,45,-282,0,-150000,0,846.571899,-267.746155,354.530782,0.555321,60.015491,0,-369.85676,158571.7472,-158570.9056,0,-367.857721,0,10,1,1,,,,
2026-05-08T14:45:06.000+00:00,2026-05-08T09:45:06.000-05:00,0,45,-279,0,-150000,0,836.396912,-267.746155,354.376719,0.555321,60.015491,0,-370.311287,158536.8208,-158532.6128,0,-368.068505,0,10,1,1,,,,
2026-05-08T14:45:08.000+00:00,2026-05-08T09:45:08.000-05:00,0,45,-288,0,-150000,0,834.760925,-267.746155,354.557597,0.548709,60.015491,0,-368.071045,158602.8864,-158550.7072,0,-366.462394,0,10,1,1,,,,
2026-05-08T14:45:10.000+00:00,2026-05-08T09:45:10.000-05:00,0,45,-294,0,-150000,0,846.242249,-280.506683,354.592265,0.538118,60.015491,0,-369.460517,158604.1488,-158590.2624,0,-367.539401,0,10,1,1,,,,
2026-05-08T14:45:12.000+00:00,2026-05-08T09:45:12.000-05:00,0,45,-297,0,-150000,0,846.242249,-270.669495,354.443614,0.538118,60.015491,0,-372.053942,158539.3456,-158525.4592,0,-369.210178,0,10,1,1,,,,
2026-05-08T14:45:14.000+00:00,2026-05-08T09:45:14.000-05:00,0,45,-309,0,-150000,0,846.242249,-259.171875,354.420746,0.538118,60.015491,0,-369.326015,158547.7616,-158520.8304,0,-367.334167,0,10,1,1,,,,
2026-05-08T14:45:16.000+00:00,2026-05-08T09:45:16.000-05:00,0,45,-311,0,-150000,0,846.242249,-259.171875,354.651408,0.55067,60.015491,0,-368.056876,158609.1984,-158587.3168,0,-366.865422,0,10,1,1,,,,
2026-05-08T14:45:18.000+00:00,2026-05-08T09:45:18.000-05:00,0,45,-315,0,-150000,0,846.242249,-273.19101,354.611094,0.55067,60.015491,0,-370.071007,158599.0992,-158572.5888,0,-368.608131,0,10,1,1,,,,
2026-05-08T14:45:20.000+00:00,2026-05-08T09:45:20.000-05:00,0,45,-317,0,-150000,0,846.242249,-273.19101,354.327515,0.561676,60.015491,0,-370.018329,158511.9936,-158478.7504,0,-369.955311,0,10,1,1,,,,
2026-05-08T14:45:22.000+00:00,2026-05-08T09:45:22.000-05:00,0,45,-317,0,-150000,0,846.242249,-261.81604,354.503489,0.551572,60.015491,0,-371.55264,158567.1184,-158525.0384,0,-368.73212,0,10,1,1,,,,
2026-05-08T14:45:24.000+00:00,2026-05-08T09:45:24.000-05:00,0,45,-305,0,-150000,0,846.242249,-261.81604,354.53419,0.551572,60.015491,0,-371.502908,158607.0944,-158565.856,0,-368.572049,0,10,1,1,,,,
2026-05-08T14:45:26.000+00:00,2026-05-08T09:45:26.000-05:00,0,45,-304,0,-150000,0,835.244446,-263.764862,354.498749,0.543845,60.015316,0,-371.631056,158532.6128,-158528.8256,0,-367.8675,0,10,1,1,,,,
2026-05-08T14:45:28.000+00:00,2026-05-08T09:45:28.000-05:00,0,45,-303,0,-150000,0,847.574707,-263.764862,354.482361,0.563924,60.015316,0,-369.692235,158603.3072,-158538.0832,0,-368.210472,0,10,1,1,,,,
2026-05-08T14:45:30.000+00:00,2026-05-08T09:45:30.000-05:00,0,45,-295,0,-150000,0,837.208923,-272.321777,354.589376,0.546596,60.015316,0,-369.898491,158631.08,-158581.4256,0,-369.528953,0,10,1,1,,,,
2026-05-08T14:45:32.000+00:00,2026-05-08T09:45:32.000-05:00,0,45,-292,0,-150000,0,837.022522,-260.446655,354.392537,0.534863,60.015316,0,-370.737554,158550.7072,-158531.3504,0,-368.2045,0,10,1,1,,,,
2026-05-08T14:45:34.000+00:00,2026-05-08T09:45:34.000-05:00,0,45,-289,0,-150000,0,837.022522,-260.446655,354.502889,0.534863,60.015316,0,-368.597047,158621.8224,-158550.7072,0,-365.690368,0,10,1,1,,,,
2026-05-08T14:45:36.000+00:00,2026-05-08T09:45:36.000-05:00,0,45,-291,0,-150000,0,852.279419,-269.439178,354.84377,0.571681,60.015316,0,-369.928185,158675.6848,-158564.1728,0,-365.720211,0,10,1,1,,,,
2026-05-08T14:45:38.000+00:00,2026-05-08T09:45:38.000-05:00,0,45,-770,0,-150000,-1041.237955,1051.353516,-269.439178,354.439107,0.659341,60.015316,0,-374.079374,158528.8256,-158516.2016,-906.619037,-367.877714,-1560,10,1,1,,,,
2026-05-08T14:45:40.000+00:00,2026-05-08T09:45:40.000-05:00,0,45,-681,0,-150000,-771.266649,1213.576538,-267.96637,354.389282,0.712251,60.015316,0,-369.52457,158572.5888,-158509.4688,-731.106058,-367.252562,-1120,10,1,1,,,,
2026-05-08T14:45:42.000+00:00,2026-05-08T09:45:42.000-05:00,0,45,-505,0,-150000,-810.656875,1274.241577,-267.96637,354.718384,0.738797,60.015316,0,-367.032057,158650.016,-158646.2288,-775.826856,-365.607835,-1120,10,1,1,,,,
2026-05-08T14:45:44.000+00:00,2026-05-08T09:45:44.000-05:00,0,45,-550,0,-150000,-1227.175824,1362.734497,-270.698944,354.689789,0.748653,60.015316,0,-368.64771,158604.9904,-158533.0336,-1202.250904,-367.44635,-1470,10,1,1,,,,
2026-05-08T14:45:46.000+00:00,2026-05-08T09:45:46.000-05:00,0,45,-948,0,-150000,-1292.188679,2113.394775,-270.698944,354.388641,0.881333,60.015316,0,-369.685406,158533.0336,-158520.8304,-1290.342796,-366.450308,-1510,10,1,1,,,,
2026-05-08T14:45:48.000+00:00,2026-05-08T09:45:48.000-05:00,0,45,-1169,0,-150000,-1251.77439,2131.926514,-258.300842,354.539998,0.881333,60.015316,0,-367.687141,158596.1536,-158565.0144,-1250.484831,-366.33743,-1460,10,1,1,,,,
2026-05-08T14:45:50.000+00:00,2026-05-08T09:45:50.000-05:00,0,45,-930,0,-150000,-1256.120648,1479.518433,-260.521667,354.619761,0.776868,60.015316,0,-368.400146,158616.352,-158584.792,-1253.300044,-367.143006,-1460,10,1,1,,,,
2026-05-08T14:45:52.000+00:00,2026-05-08T09:45:52.000-05:00,0,45,-910,0,-150000,-1458.295178,1437.329346,-272.240784,354.506002,0.776868,60.015316,0,-368.672865,158557.0192,-158510.3104,0,-368.092337,0,10,1,1,,,,
2026-05-08T14:45:54.000+00:00,2026-05-08T09:45:54.000-05:00,0,45,-699,0,-150000,0,1637.691406,-258.913361,354.490316,0.814939,60.015316,0,-369.35676,158604.1488,-158539.7664,0,-366.730933,0,10,1,1,,,,
2026-05-08T14:45:56.000+00:00,2026-05-08T09:45:56.000-05:00,0,45,-349,0,-150000,0,840.392517,-259.989197,354.639903,0.546415,60.015316,0,-369.59085,158613.4064,-158585.6336,0,-367.542636,0,10,1,1,,,,
2026-05-08T14:45:58.000+00:00,2026-05-08T09:45:58.000-05:00,0,45,-291,0,-150000,0,840.392517,-259.989197,354.481262,0.546415,60.015316,0,-367.295847,158602.8864,-158571.3264,0,-366.946117,0,10,1,1,,,,
2026-05-08T14:46:00.000+00:00,2026-05-08T09:46:00.000-05:00,0,45,-271,0,-150000,-603.197153,840.392517,-259.989197,354.580831,0.546415,60.02578,0,-371.579583,158606.6736,-158484.6416,0,-370.895133,-1290,10,1,1,,,,
2026-05-08T14:46:02.000+00:00,2026-05-08T09:46:02.000-05:00,0,45,-263,0,-150000,-1623.437067,865.403748,-272.571198,354.463287,0.572591,60.02578,0,-363.629634,158618.8768,-158524.1968,-768.362069,-363.445832,-2070,10,1,1,,,,
2026-05-08T14:46:04.000+00:00,2026-05-08T09:46:04.000-05:00,0,45,-875,0,-150000,-1180.48464,1881.721069,-272.571198,354.624003,0.839371,60.02578,0,-369.257982,158635.7088,-158620.1392,-1177.144957,-366.034913,-1510,10,1,1,,,,
2026-05-08T14:46:06.000+00:00,2026-05-08T09:46:06.000-05:00,0,45,-911,0,-150000,-1069.285721,1384.815186,-266.196655,354.520945,0.755578,60.02578,0,-370.453324,158595.7328,-158545.6576,-1068.134214,-367.453521,-1330,10,1,1,,,,
2026-05-08T14:46:08.000+00:00,2026-05-08T09:46:08.000-05:00,0,45,-779,0,-150000,-1099.890421,1265.036621,-266.196655,354.461924,0.719146,60.02578,0,-365.300173,158538.9248,-158514.9392,-1089.352936,-365.034962,-1330,10,1,1,,,,
2026-05-08T14:46:10.000+00:00,2026-05-08T09:46:10.000-05:00,0,45,-836,0,-150000,-1361.454479,1528.362427,-266.196655,354.551473,0.785275,60.02578,0,-369.295327,158603.3072,-158575.5344,-1356.499556,-365.968623,-1570,10,1,1,,,,
2026-05-08T14:46:12.000+00:00,2026-05-08T09:46:12.000-05:00,0,45,-1006,0,-150000,-1456.894588,1630.356689,-266.196655,354.571635,0.807914,60.02578,0,-368.735794,158591.5248,-158589.4208,-1455.034079,-367.544373,-1650,10,1,1,,,,
2026-05-08T14:46:14.000+00:00,2026-05-08T09:46:14.000-05:00,0,45,-1110,0,-150000,-1474.665271,1753.310791,-266.196655,354.619202,0.835243,60.02578,0,-367.998856,158570.9056,-158541.8704,-1470.879645,-366.923941,-1660,10,1,1,,,,
2026-05-08T14:46:16.000+00:00,2026-05-08T09:46:16.000-05:00,0,45,-1156,0,-150000,-1393.63814,1753.310791,-266.196655,354.473602,0.835243,60.02578,0,-366.964196,158574.6928,-158539.7664,-1391.338546,-366.26562,-1580,10,1,1,,,,
2026-05-08T14:46:18.000+00:00,2026-05-08T09:46:18.000-05:00,0,45,-1057,0,-150000,-1392.284989,1579.273437,-266.196655,354.584218,0.801027,60.02578,0,-369.519648,158603.3072,-158583.1088,-1391.220915,-366.802545,-1580,10,1,1,,,,
2026-05-08T14:46:20.000+00:00,2026-05-08T09:46:20.000-05:00,0,45,-1033,0,-150000,-1444.875006,1610.894775,-266.196655,354.564067,0.801027,60.02578,0,-371.175641,158579.3216,-158533.8752,-1440.707832,-367.124964,-1630,10,1,1,,,,
2026-05-08T14:46:22.000+00:00,2026-05-08T09:46:22.000-05:00,0,45,-1071,0,-150000,-1420.237858,1732.067627,-266.196655,354.494639,0.833679,60.02578,0,-369.387422,158562.4896,-158548.6032,-1419.985141,-367.183893,-1610,10,1,1,,,,
2026-05-08T14:46:24.000+00:00,2026-05-08T09:46:24.000-05:00,0,45,-1128,0,-150000,-1427.103155,1756.659546,-271.39682,354.483053,0.833791,60.019974,0,-366.177037,158562.9104,-158539.3456,-912.334978,-365.553537,-1100,10,1,1,,,,
2026-05-08T14:46:26.000+00:00,2026-05-08T09:46:26.000-05:00,0,45,-838,0,-150000,-913.135923,1590.839844,-271.39682,354.512014,0.803988,60.019974,0,-370.075493,158602.0448,-158573.0096,-911.149453,-365.759197,-1100,10,1,1,,,,
2026-05-08T14:46:28.000+00:00,2026-05-08T09:46:28.000-05:00,0,45,-664,0,-150000,-1273.257221,1138.960571,-271.39682,354.503245,0.672786,60.019974,0,-368.758462,158578.0592,-158567.96,-1273.16337,-366.317028,-1460,10,1,1,,,,
2026-05-08T14:46:30.000+00:00,2026-05-08T09:46:30.000-05:00,0,45,-828,0,-150000,-1380.90265,1461.069702,-271.39682,354.531687,0.77525,60.019974,0,-367.137965,158563.752,-158563.3312,-908.120614,-363.910751,-1560,10,1,1,,,,
2026-05-08T14:46:32.000+00:00,2026-05-08T09:46:32.000-05:00,0,45,-890,0,-150000,-907.204038,1555.579102,-271.39682,354.51121,0.794205,60.019974,0,-367.187393,158575.1136,-158573.4304,-906.550913,-366.706008,-1090,10,1,1,,,,
2026-05-08T14:46:34.000+00:00,2026-05-08T09:46:34.000-05:00,0,45,-586,0,-150000,-670.006713,1084.532104,-256.615936,354.637187,0.65665,60.019974,0,-368.429597,158596.1536,-158589.4208,-668.499217,-367.714845,-850,10,1,1,,,,
2026-05-08T14:46:36.000+00:00,2026-05-08T09:46:36.000-05:00,0,45,-419,0,-150000,-1335.782299,853.390198,-264.036285,354.613251,0.558296,60.019974,0,-369.549992,158594.4704,-158543.9744,-669.604485,-368.016806,-1510,10,1,1,,,,
2026-05-08T14:46:38.000+00:00,2026-05-08T09:46:38.000-05:00,0,45,-687,0,-150000,-672.345307,1511.632446,-252.273804,354.715892,0.787953,60.019974,0,-370.732507,158604.5696,-158563.752,-672.345307,-367.875006,-860,10,1,1,,,,
2026-05-08T14:46:40.000+00:00,2026-05-08T09:46:40.000-05:00,0,45,-415,0,-150000,0,858.705627,-262.959503,354.50764,0.560133,60.015678,0,-369.097972,158570.4848,-158553.232,0,-366.505027,0,10,1,1,,,,
2026-05-08T14:46:42.000+00:00,2026-05-08T09:46:42.000-05:00,0,45,-294,0,-150000,0,840.422119,-263.971313,354.503479,0.560133,60.015678,0,-370.020979,158555.7568,-158536.4,0,-368.225145,0,10,1,1,,,,
2026-05-08T14:46:44.000+00:00,2026-05-08T09:46:44.000-05:00,0,45,-277,0,-150000,0,851.333679,-263.971313,354.648743,0.560133,60.015678,0,-370.867292,158605.832,-158591.104,0,-368.951888,0,10,1,1,,,,
2026-05-08T14:46:46.000+00:00,2026-05-08T09:46:46.000-05:00,0,45,-140,0,-150000,-360.288921,674.11438,-263.971313,354.572632,0.45002,60.015678,0,-374.410184,158575.9552,-158562.0688,-343.113444,-372.8474,-900,10,1,1,,,,
2026-05-08T14:46:48.000+00:00,2026-05-08T09:46:48.000-05:00,0,45,-184,0,-150000,-923.756335,1062.396973,-263.971313,354.403737,0.646138,60.015678,0,-377.475873,158539.3456,-158512.8352,-908.297443,-372.190769,-1310,10,1,1,,,,
2026-05-08T14:46:50.000+00:00,2026-05-08T09:46:50.000-05:00,0,45,-516,0,-150000,0,1391.911865,-263.971313,354.594523,0.75151,60.015678,0,-369.532051,158615.0896,-158553.232,0,-367.736278,0,10,1,1,,,,
2026-05-08T14:46:52.000+00:00,2026-05-08T09:46:52.000-05:00,0,45,-556,0,-150000,0,1409.734375,-263.971313,354.672129,0.75151,60.015678,0,-369.23132,158637.8128,-158610.4608,0,-367.438497,0,10,1,1,,,,
2026-05-08T14:46:54.000+00:00,2026-05-08T09:46:54.000-05:00,0,45,-398,0,-150000,-717.085186,1065.417603,-263.971313,354.527242,0.650121,60.015678,0,-371.116852,158594.8912,-158557.0192,-717.085186,-367.841579,-1080,10,1,1,,,,
2026-05-08T14:46:56.000+00:00,2026-05-08T09:46:56.000-05:00,0,45,-479,0,-150000,-765.239904,1174.069702,-263.971313,354.506602,0.690352,60.015678,0,-368.174429,158517.464,-158510.3104,0,-366.786288,-1080,10,1,1,,,,
2026-05-08T14:46:58.000+00:00,2026-05-08T09:46:58.000-05:00,0,45,-394,0,-150000,0,968.732849,-263.971313,354.623108,0.609851,60.015678,0,-367.45664,158627.7136,-158596.5744,0,-367.200921,0,10,1,1,,,,
2026-05-08T14:47:00.000+00:00,2026-05-08T09:47:00.000-05:00,0,45,-316,0,-150000,0,849.034302,-263.971313,354.608775,0.541535,60.015678,0,-371.853749,158605.4112,-158603.3072,0,-367.878893,0,10,1,1,,,,
2026-05-08T14:47:02.000+00:00,2026-05-08T09:47:02.000-05:00,0,45,-313,0,-150000,0,837.596191,-267.193237,354.60143,0.551821,60.015678,0,-372.605224,158582.688,-158543.1328,0,-372.38759,0,10,1,1,,,,
2026-05-08T14:47:04.000+00:00,2026-05-08T09:47:04.000-05:00,0,45,-227,0,-150000,-156.740435,837.596191,-267.193237,354.445384,0.551821,60.015678,0,-376.746507,158571.3264,-158543.5536,0,-373.148186,-870,10,1,1,,,,
2026-05-08T14:47:06.000+00:00,2026-05-08T09:47:06.000-05:00,0,45,-152,0,-150000,0,642.937195,-267.193237,354.490743,0.445186,60.015678,0,-371.336906,158582.2672,-158559.1232,0,-369.789735,0,10,1,1,,,,
2026-05-08T14:47:08.000+00:00,2026-05-08T09:47:08.000-05:00,0,45,-243,0,-150000,0,850.774902,-267.193237,354.636464,0.555211,60.015678,0,-371.704025,158615.0896,-158585.6336,0,-369.286249,0,10,1,1,,,,
2026-05-08T14:47:10.000+00:00,2026-05-08T09:47:10.000-05:00,0,45,-300,0,-150000,0,840.569336,-267.193237,354.495066,0.555211,60.015678,0,-372.747418,158535.5584,-158517.0432,0,-371.679846,0,10,1,1,,,,
2026-05-08T14:47:12.000+00:00,2026-05-08T09:47:12.000-05:00,0,45,-303,0,-150000,0,840.569336,-267.193237,354.470225,0.555211,60.015678,0,-376.499298,158579.3216,-158520.8304,0,-373.243655,0,10,1,1,,,,
2026-05-08T14:47:14.000+00:00,2026-05-08T09:47:14.000-05:00,0,45,-304,0,-150000,0,840.569336,-267.193237,354.58079,0.555211,60.015678,0,-372.107386,158602.0448,-158602.0448,0,-368.804558,0,10,1,1,,,,
2026-05-08T14:47:16.000+00:00,2026-05-08T09:47:16.000-05:00,0,45,-292,0,-150000,0,840.569336,-267.193237,354.566538,0.555211,60.015678,0,-369.629587,158558.7024,-158526.7216,0,-368.119475,0,10,1,1,,,,
2026-05-08T14:47:18.000+00:00,2026-05-08T09:47:18.000-05:00,0,45,-295,0,-150000,0,840.569336,-267.193237,354.511414,0.555211,60.015678,0,-364.665809,158628.5552,-158573.0096,0,-364.36064,0,10,1,1,,,,
2026-05-08T14:47:20.000+00:00,2026-05-08T09:47:20.000-05:00,0,45,-290,0,-150000,0,840.569336,-267.193237,354.643575,0.542406,60.015678,0,-367.593719,158629.3968,-158565.856,0,-366.937877,0,10,1,1,,,,
2026-05-08T14:47:22.000+00:00,2026-05-08T09:47:22.000-05:00,0,45,-294,0,-150000,0,840.569336,-278.833862,354.492808,0.553065,60.015678,0,-371.149466,158562.0688,-158557.0192,0,-367.367163,0,10,1,1,,,,
2026-05-08T14:47:24.000+00:00,2026-05-08T09:47:24.000-05:00,0,45,-297,0,-150000,0,847.750854,-260.063782,354.409587,0.552172,60.011421,0,-366.410559,158577.2176,-158546.4992,0,-365.623326,0,10,1,1,,,,
2026-05-08T14:47:26.000+00:00,2026-05-08T09:47:26.000-05:00,0,45,-293,0,-150000,0,847.750854,-260.063782,354.657969,0.552172,60.011421,0,-367.90392,158643.2832,-158615.9312,0,-367.653009,0,10,1,1,,,,
2026-05-08T14:47:28.000+00:00,2026-05-08T09:47:28.000-05:00,0,45,-289,0,-150000,0,847.750854,-258.530701,354.549255,0.552172,60.011421,0,-372.82771,158559.544,-158490.5328,0,-370.349306,0,10,1,1,,,,
2026-05-08T14:47:30.000+00:00,2026-05-08T09:47:30.000-05:00,0,45,-152,0,-150000,0,847.750854,-258.530701,354.446014,0.552172,60.011421,0,-369.234118,158586.0544,-158501.0528,0,-369.234118,0,10,1,1,,,,
2026-05-08T14:47:32.000+00:00,2026-05-08T09:47:32.000-05:00,0,45,-185,0,-150000,0,839.07843,-258.530701,354.584137,0.551721,60.011421,0,-370.432692,158626.0304,-158602.8864,0,-366.58255,0,10,1,1,,,,
2026-05-08T14:47:34.000+00:00,2026-05-08T09:47:34.000-05:00,0,45,-277,0,-150000,0,839.07843,-263.208099,354.571706,0.551721,60.011421,0,-367.000639,158587.3168,-158539.7664,0,-365.098369,0,10,1,1,,,,
2026-05-08T14:47:36.000+00:00,2026-05-08T09:47:36.000-05:00,0,45,-859,0,-150000,0,839.07843,-263.208099,354.398071,0.551721,60.011421,0,-368.322287,158509.8896,-158492.216,0,-367.510863,0,10,1,1,,,,
2026-05-08T14:47:38.000+00:00,2026-05-08T09:47:38.000-05:00,0,45,-335,0,-150000,0,841.896301,-263.208099,354.478831,0.563526,60.011421,0,-367.336906,158584.3712,-158560.3856,0,-366.535832,0,10,1,1,,,,
2026-05-08T14:47:40.000+00:00,2026-05-08T09:47:40.000-05:00,0,45,-297,0,-150000,0,841.896301,-263.208099,354.599823,0.563526,60.011421,0,-369.755178,158614.6688,-158613.4064,0,-366.082563,0,10,1,1,,,,
2026-05-08T14:47:42.000+00:00,2026-05-08T09:47:42.000-05:00,0,45,-286,0,-150000,0,841.896301,-263.208099,354.67395,0.551207,60.011421,0,-368.729133,158591.5248,-158557.44,0,-367.515442,0,10,1,1,,,,
2026-05-08T14:47:44.000+00:00,2026-05-08T09:47:44.000-05:00,0,45,-281,0,-150000,0,841.896301,-249.713394,354.465413,0.551207,60.011421,0,-369.502866,158525.0384,-158518.7264,0,-368.583118,0,10,1,1,,,,
2026-05-08T14:47:46.000+00:00,2026-05-08T09:47:46.000-05:00,0,45,-280,0,-150000,0,841.896301,-249.713394,354.501638,0.551207,60.011421,0,-368.328313,158577.2176,-158551.128,0,-366.594423,0,10,1,1,,,,
2026-05-08T14:47:48.000+00:00,2026-05-08T09:47:48.000-05:00,0,45,-283,0,-150000,0,841.896301,-261.240479,354.655589,0.551207,60.011421,0,-368.42491,158621.4016,-158608.7776,0,-366.375381,0,10,1,1,,,,
2026-05-08T14:47:50.000+00:00,2026-05-08T09:47:50.000-05:00,0,45,-282,0,-150000,0,841.896301,-261.240479,354.608663,0.551207,60.011421,0,-370.23414,158583.9504,-158542.712,0,-368.277847,0,10,1,1,,,,
2026-05-08T14:47:52.000+00:00,2026-05-08T09:47:52.000-05:00,0,45,-284,0,-150000,0,841.896301,-262.255341,354.455587,0.551207,60.011421,0,-372.620419,158519.9888,-158509.8896,0,-368.952925,0,10,1,1,,,,
2026-05-08T14:47:54.000+00:00,2026-05-08T09:47:54.000-05:00,0,45,-295,0,-150000,0,841.896301,-262.255341,354.561981,0.561538,60.011421,0,-367.727755,158602.8864,-158551.5488,0,-366.251658,0,10,1,1,,,,
2026-05-08T14:47:56.000+00:00,2026-05-08T09:47:56.000-05:00,0,45,-298,0,-150000,0,841.896301,-262.255341,354.580383,0.550945,60.011421,0,-369.342031,158602.0448,-158575.1136,0,-367.809448,0,10,1,1,,,,
2026-05-08T14:47:58.000+00:00,2026-05-08T09:47:58.000-05:00,0,45,-304,0,-150000,0,841.896301,-262.255341,354.400818,0.550945,60.011421,0,-369.979557,158546.0784,-158523.3552,0,-367.836529,0,10,1,1,,,,
2026-05-08T14:48:00.000+00:00,2026-05-08T09:48:00.000-05:00,0,45,-307,0,-150000,0,841.896301,-262.255341,354.505127,0.550945,60.011421,0,-370.60251,158558.7024,-158549.8656,0,-367.736854,0,10,1,1,,,,
2026-05-08T14:48:02.000+00:00,2026-05-08T09:48:02.000-05:00,0,45,-305,0,-150000,0,841.896301,-262.255341,354.521474,0.550945,60.011421,0,-370.295252,158573.0096,-158562.4896,0,-368.580335,0,10,1,1,,,,
2026-05-08T14:48:04.000+00:00,2026-05-08T09:48:04.000-05:00,0,45,-309,0,-150000,0,841.896301,-262.255341,354.492554,0.550945,60.005585,0,-369.512942,158591.104,-158566.2768,0,-368.711568,0,10,1,1,,,,
2026-05-08T14:48:06.000+00:00,2026-05-08T09:48:06.000-05:00,0,45,-303,0,-150000,0,841.896301,-262.255341,354.503784,0.550945,60.005585,0,-368.218393,158570.9056,-158559.1232,0,-367.742123,0,10,1,1,,,,
2026-05-08T14:48:08.000+00:00,2026-05-08T09:48:08.000-05:00,0,45,-305,0,-150000,0,841.896301,-250.925781,354.505046,0.550945,60.005585,0,-367.143022,158585.2128,-158573.0096,0,-367.003611,0,10,1,1,,,,
2026-05-08T14:48:10.000+00:00,2026-05-08T09:48:10.000-05:00,0,45,-307,0,-150000,0,841.896301,-262.498199,354.514099,0.550945,60.005585,0,-368.055071,158591.9456,-158578.9008,0,-365.579753,0,10,1,1,,,,
2026-05-08T14:48:12.000+00:00,2026-05-08T09:48:12.000-05:00,0,45,-303,0,-150000,0,841.896301,-249.991333,354.51534,0.561882,60.005585,0,-369.774254,158563.3312,-158557.8608,0,-367.947633,0,10,1,1,,,,
2026-05-08T14:48:14.000+00:00,2026-05-08T09:48:14.000-05:00,0,45,-306,0,-150000,0,841.896301,-262.974731,354.507385,0.551364,60.005585,0,-368.536565,158562.0688,-158558.7024,0,-367.299402,0,10,1,1,,,,
2026-05-08T14:48:16.000+00:00,2026-05-08T09:48:16.000-05:00,0,45,-312,0,-150000,0,841.896301,-262.974731,354.431895,0.551364,60.005585,0,-368.118738,158571.3264,-158562.0688,0,-367.719863,0,10,1,1,,,,
2026-05-08T14:48:18.000+00:00,2026-05-08T09:48:18.000-05:00,0,45,-308,0,-150000,0,841.896301,-262.974731,354.403402,0.551364,60.005585,0,-367.727765,158557.44,-158545.2368,0,-366.244681,0,10,1,1,,,,
2026-05-08T14:48:20.000+00:00,2026-05-08T09:48:20.000-05:00,0,45,-307,0,-150000,0,841.896301,-262.974731,354.443563,0.551364,60.005585,0,-369.340725,158585.2128,-158573.4304,0,-367.140283,0,10,1,1,,,,
2026-05-08T14:48:22.000+00:00,2026-05-08T09:48:22.000-05:00,0,45,-305,0,-150000,0,841.896301,-262.974731,354.501007,0.551364,60.005585,0,-368.765857,158568.3808,-158560.3856,0,-367.258876,0,10,1,1,,,,
2026-05-08T14:48:24.000+00:00,2026-05-08T09:48:24.000-05:00,0,45,-305,0,-150000,0,841.896301,-250.826294,354.516479,0.551364,60.006817,0,-370.04388,158569.2224,-158567.1184,0,-367.037978,0,10,1,1,,,,
2026-05-08T14:48:26.000+00:00,2026-05-08T09:48:26.000-05:00,0,45,-306,0,-150000,0,838.320312,-255.135712,354.484721,0.550882,60.006817,0,-371.92247,158560.3856,-158552.8112,0,-368.881222,0,10,1,1,,,,
2026-05-08T14:48:28.000+00:00,2026-05-08T09:48:28.000-05:00,0,45,-302,0,-150000,0,838.320312,-255.135712,354.525248,0.550882,60.006817,0,-369.710242,158571.7472,-158559.544,0,-368.843874,0,10,1,1,,,,
2026-05-08T14:48:30.000+00:00,2026-05-08T09:48:30.000-05:00,0,45,-305,0,-150000,0,838.320312,-251.546173,354.452382,0.550882,60.006817,0,-371.548164,158567.96,-158544.816,0,-367.450207,0,10,1,1,,,,
2026-05-08T14:48:32.000+00:00,2026-05-08T09:48:32.000-05:00,0,45,-306,0,-150000,0,852.184448,-251.546173,354.576274,0.550882,60.006817,0,-368.82606,158550.2864,-158525.0384,0,-367.828403,0,10,1,1,,,,
2026-05-08T14:48:34.000+00:00,2026-05-08T09:48:34.000-05:00,0,45,-298,0,-150000,0,852.184448,-255.972031,354.619008,0.550882,60.006817,0,-368.915032,158607.936,-158587.7376,0,-367.412996,0,10,1,1,,,,
2026-05-08T14:48:36.000+00:00,2026-05-08T09:48:36.000-05:00,0,45,-295,0,-150000,0,839.878906,-266.609772,354.461589,0.550882,60.006817,0,-369.775902,158584.792,-158566.2768,0,-366.891292,0,10,1,1,,,,
2026-05-08T14:48:38.000+00:00,2026-05-08T09:48:38.000-05:00,0,45,-300,0,-150000,0,839.878906,-254.605682,354.662526,0.550882,60.016712,0,-367.717585,158607.936,-158572.168,0,-366.528251,0,10,1,1,,,,
2026-05-08T14:48:40.000+00:00,2026-05-08T09:48:40.000-05:00,0,45,-290,0,-150000,0,839.878906,-254.605682,354.662526,0.550882,60.016712,0,-368.245228,158540.1872,-158530.088,0,-366.34294,0,10,1,1,,,,
2026-05-08T14:48:42.000+00:00,2026-05-08T09:48:42.000-05:00,0,45,-432,0,-150000,0,839.878906,-265.358948,354.400157,0.550882,60.016712,0,-369.25937,158559.9648,-158524.6176,0,-367.945985,0,10,1,1,,,,
2026-05-08T14:48:44.000+00:00,2026-05-08T09:48:44.000-05:00,0,45,-327,0,-150000,0,864.764587,-265.358948,354.578278,0.554494,60.016712,0,-369.847059,158587.7376,-158562.9104,0,-365.439879,0,10,1,1,,,,
2026-05-08T14:48:46.000+00:00,2026-05-08T09:48:46.000-05:00,0,45,-299,0,-150000,0,846.020752,-265.358948,354.445811,0.554494,60.016712,0,-370.036128,158556.1776,-158549.4448,0,-368.508254,0,10,1,1,,,,
2026-05-08T14:48:48.000+00:00,2026-05-08T09:48:48.000-05:00,0,45,-294,0,-150000,0,846.316406,-263.175293,354.408335,0.554494,60.016712,0,-369.744926,158570.064,-158544.816,0,-369.236262,0,10,1,1,,,,
2026-05-08T14:48:50.000+00:00,2026-05-08T09:48:50.000-05:00,0,45,-291,0,-150000,0,846.316406,-252.665848,354.562785,0.554494,60.016712,0,-369.872367,158596.1536,-158588.1584,0,-369.194226,0,10,1,1,,,,
2026-05-08T14:48:52.000+00:00,2026-05-08T09:48:52.000-05:00,0,45,-292,0,-150000,0,846.316406,-252.665848,354.574463,0.554494,60.016712,0,-370.532639,158570.4848,-158554.0736,0,-368.896326,0,10,1,1,,,,
2026-05-08T14:48:54.000+00:00,2026-05-08T09:48:54.000-05:00,0,45,-286,0,-150000,0,846.316406,-252.665848,354.470988,0.554494,60.016712,0,-368.863762,158580.584,-158495.5824,0,-367.529319,0,10,1,1,,,,
2026-05-08T14:48:56.000+00:00,2026-05-08T09:48:56.000-05:00,0,45,-292,0,-150000,0,846.316406,-252.665848,354.574717,0.554494,60.016712,0,-369.912672,158590.2624,-158589.4208,0,-366.517854,0,10,1,1,,,,
2026-05-08T14:48:58.000+00:00,2026-05-08T09:48:58.000-05:00,0,45,-290,0,-150000,0,846.316406,-255.744339,354.565226,0.554494,60.005871,0,-369.95439,158594.4704,-158588.1584,0,-367.785368,0,10,1,1,,,,
2026-05-08T14:49:00.000+00:00,2026-05-08T09:49:00.000-05:00,0,45,-294,0,-150000,0,846.316406,-254.075562,354.481862,0.554494,60.005871,0,-370.691659,158577.2176,-158554.4944,0,-368.279829,0,10,1,1,,,,
2026-05-08T14:49:02.000+00:00,2026-05-08T09:49:02.000-05:00,0,45,-289,0,-150000,0,846.316406,-254.075562,354.400085,0.566613,60.005871,0,-367.94789,158528.4048,-158517.8848,0,-365.927868,0,10,1,1,,,,
2026-05-08T14:49:04.000+00:00,2026-05-08T09:49:04.000-05:00,0,45,-289,0,-150000,0,846.419739,-254.075562,354.520721,0.554229,60.005871,0,-365.649308,158637.392,-158583.5296,0,-365.649308,0,10,1,1,,,,
2026-05-08T14:49:06.000+00:00,2026-05-08T09:49:06.000-05:00,0,45,-284,0,-150000,0,841.878296,-259.60672,354.821157,0.564986,60.005871,0,-369.114878,158638.6544,-158587.3168,0,-368.450314,0,10,1,1,,,,
2026-05-08T14:49:08.000+00:00,2026-05-08T09:49:08.000-05:00,0,45,-282,0,-150000,0,841.878296,-260.210236,354.55955,0.564986,60.005871,0,-372.247836,158523.3552,-158490.112,0,-367.841442,0,10,1,1,,,,
2026-05-08T14:49:10.000+00:00,2026-05-08T09:49:10.000-05:00,0,45,-286,0,-150000,0,841.878296,-260.210236,354.415822,0.557227,60.005871,0,-375.607216,158527.984,-158487.1664,0,-371.673313,0,10,1,1,,,,
2026-05-08T14:49:12.000+00:00,2026-05-08T09:49:12.000-05:00,0,45,-284,0,-150000,0,841.878296,-260.210236,354.462016,0.557227,60.005871,0,-372.7026,158619.2976,-158581.0048,0,-370.308469,0,10,1,1,,,,
2026-05-08T14:49:14.000+00:00,2026-05-08T09:49:14.000-05:00,0,45,-283,0,-150000,0,841.878296,-260.210236,354.639282,0.557227,60.005871,0,-375.371198,158615.0896,-158611.3024,0,-373.351891,0,10,1,1,,,,
2026-05-08T14:49:16.000+00:00,2026-05-08T09:49:16.000-05:00,0,45,-280,0,-150000,0,841.878296,-260.210236,354.502533,0.55405,60.005871,0,-376.854086,158545.6576,-158506.5232,0,-373.677891,0,10,1,1,,,,
2026-05-08T14:49:18.000+00:00,2026-05-08T09:49:18.000-05:00,0,45,-283,0,-150000,0,857.048889,-260.210236,354.322927,0.55405,60.005871,0,-377.262871,158498.528,-158490.5328,0,-373.761023,0,10,1,1,,,,
2026-05-08T14:49:20.000+00:00,2026-05-08T09:49:20.000-05:00,0,45,-285,0,-150000,0,843.090393,-278.742187,354.580729,0.550379,60.005871,0,-371.0566,158645.808,-158564.1728,0,-368.204281,0,10,1,1,,,,
2026-05-08T14:49:22.000+00:00,2026-05-08T09:49:22.000-05:00,0,45,-282,0,-150000,0,843.090393,-278.742187,354.721049,0.550379,60.005871,0,-368.054806,158646.6496,-158613.8272,0,-367.123962,0,10,1,1,,,,
2026-05-08T14:49:24.000+00:00,2026-05-08T09:49:24.000-05:00,0,45,-285,0,-150000,0,844.120789,-276.064423,354.412282,0.552062,59.997505,0,-370.111436,158566.2768,-158532.192,0,-366.697959,0,10,1,1,,,,
2026-05-08T14:49:26.000+00:00,2026-05-08T09:49:26.000-05:00,0,45,-281,0,-150000,0,844.120789,-276.064423,354.411051,0.552062,59.997505,0,-370.660165,158518.7264,-158511.9936,0,-367.929813,0,10,1,1,,,,
2026-05-08T14:49:28.000+00:00,2026-05-08T09:49:28.000-05:00,0,45,-281,0,-150000,0,844.120789,-276.064423,354.586405,0.552555,59.997505,0,-368.509217,158576.7968,-158556.5984,0,-365.971501,0,10,1,1,,,,
2026-05-08T14:49:30.000+00:00,2026-05-08T09:49:30.000-05:00,0,45,-285,0,-150000,0,844.120789,-276.064423,354.585032,0.540012,59.99527,0,-368.951376,158590.6832,-158586.896,0,-366.434,0,10,1,1,,,,
2026-05-08T14:49:32.000+00:00,2026-05-08T09:49:32.000-05:00,0,45,-284,0,-150000,0,844.120789,-276.064423,354.582235,0.553625,59.99527,0,-374.27444,158556.5984,-158524.6176,0,-367.744592,0,10,1,1,,,,
2026-05-08T14:49:34.000+00:00,2026-05-08T09:49:34.000-05:00,0,45,-284,0,-150000,0,844.120789,-276.064423,354.581482,0.553625,59.99527,0,-371.815814,158563.752,-158547.3408,0,-370.787191,0,10,1,1,,,,
2026-05-08T14:49:36.000+00:00,2026-05-08T09:49:36.000-05:00,0,45,-284,0,-150000,0,844.120789,-257.076721,354.543874,0.538516,59.99527,0,-370.737217,158585.6336,-158584.3712,0,-370.254841,0,10,1,1,,,,
2026-05-08T14:49:38.000+00:00,2026-05-08T09:49:38.000-05:00,0,45,-279,0,-150000,0,844.120789,-257.076721,354.472534,0.557944,59.99527,0,-370.194153,158579.7424,-158541.0288,0,-367.302808,0,10,1,1,,,,
2026-05-08T14:49:40.000+00:00,2026-05-08T09:49:40.000-05:00,0,45,-282,0,-150000,0,844.120789,-260.076965,354.498128,0.557944,59.99527,0,-368.318729,158539.7664,-158517.464,0,-368.091472,0,10,1,1,,,,
2026-05-08T14:49:42.000+00:00,2026-05-08T09:49:42.000-05:00,0,45,-290,0,-150000,0,844.120789,-253.371292,354.38207,0.521653,59.983925,0,-368.128549,158547.7616,-158519.9888,0,-365.456283,0,10,1,1,,,,
2026-05-08T14:49:44.000+00:00,2026-05-08T09:49:44.000-05:00,0,45,-287,0,-150000,0,844.120789,-253.371292,354.515401,0.514915,59.983925,0,-369.290737,158589.4208,-158559.9648,0,-367.143635,-510,10,1,1,,,,
2026-05-08T14:49:46.000+00:00,2026-05-08T09:49:46.000-05:00,0,45,-292,0,-150000,0,844.120789,-264.637482,354.522003,0.544065,59.983925,0,-368.563456,158583.5296,-158553.6528,0,-368.194926,-510,10,1,1,,,,
2026-05-08T14:49:48.000+00:00,2026-05-08T09:49:48.000-05:00,0,45,-295,0,-150000,0,844.120789,-254.021286,354.433065,0.544065,59.983925,0,-369.070708,158519.1472,-158515.7808,0,-366.936089,0,10,1,1,,,,
2026-05-08T14:49:50.000+00:00,2026-05-08T09:49:50.000-05:00,0,45,-294,0,-150000,0,856.711731,-254.021286,354.534251,0.570016,59.983925,0,-368.548668,158574.6928,-158573.8512,0,-367.684975,0,10,1,1,,,,
2026-05-08T14:49:52.000+00:00,2026-05-08T09:49:52.000-05:00,0,45,-292,0,-150000,0,843.462341,-262.845276,354.509857,0.560422,59.983925,0,-369.449512,158559.544,-158557.8608,0,-368.178736,-790,10,1,1,,,,
2026-05-08T14:49:54.000+00:00,2026-05-08T09:49:54.000-05:00,0,45,-294,0,-150000,0,843.462341,-262.845276,354.527089,0.560422,59.983925,0,-372.522338,158557.44,-158518.3056,0,-370.65612,0,10,1,1,,,,
2026-05-08T14:49:56.000+00:00,2026-05-08T09:49:56.000-05:00,0,45,-286,0,-150000,0,843.462341,-262.845276,354.341461,0.563002,59.983925,0,-370.407251,158503.9984,-158490.112,0,-367.208091,0,10,1,1,,,,
2026-05-08T14:49:58.000+00:00,2026-05-08T09:49:58.000-05:00,0,45,-283,0,-150000,0,843.462341,-262.845276,354.550201,0.563002,59.983925,0,-368.889747,158565.4352,-158564.1728,0,-366.936976,0,10,1,1,,,,
2026-05-08T14:50:00.000+00:00,2026-05-08T09:50:00.000-05:00,0,45,-286,0,-150000,0,843.462341,-260.456085,354.492472,0.54995,59.983925,0,-369.576785,158564.5936,-158538.9248,0,-368.120821,-730,10,1,1,,,,
2026-05-08T14:50:02.000+00:00,2026-05-08T09:50:02.000-05:00,0,45,-294,0,-150000,0,843.462341,-260.456085,354.444845,0.561566,59.983925,0,-375.091899,158538.9248,-158537.6624,0,-371.572565,-790,10,1,1,,,,
2026-05-08T14:50:04.000+00:00,2026-05-08T09:50:04.000-05:00,0,45,-298,0,-150000,0,843.462341,-260.456085,354.338084,0.561566,59.983925,0,-377.118045,158504.84,-158503.1568,0,-373.639851,0,10,1,1,,,,
2026-05-08T14:50:06.000+00:00,2026-05-08T09:50:06.000-05:00,0,45,-299,0,-150000,0,843.462341,-260.456085,354.601603,0.550759,59.983925,0,-372.999256,158591.104,-158502.736,0,-370.029382,-250,10,1,1,,,,
2026-05-08T14:50:08.000+00:00,2026-05-08T09:50:08.000-05:00,0,45,-305,0,-150000,0,843.462341,-260.456085,354.529215,0.542928,59.983925,0,-369.215766,158599.0992,-158519.568,0,-367.750281,-590,10,1,1,,,,
2026-05-08T14:50:10.000+00:00,2026-05-08T09:50:10.000-05:00,0,45,-304,0,-150000,0,843.462341,-260.456085,354.442912,0.564427,59.983925,0,-369.500378,158513.256,-158492.216,0,-366.867973,0,10,1,1,,,,
2026-05-08T14:50:12.000+00:00,2026-05-08T09:50:12.000-05:00,0,45,-307,0,-150000,0,843.462341,-259.682129,354.455994,0.564427,59.983925,0,-368.022072,158574.272,-158551.5488,0,-367.430672,0,10,1,1,,,,
2026-05-08T14:50:14.000+00:00,2026-05-08T09:50:14.000-05:00,0,45,-309,0,-150000,0,843.462341,-259.682129,354.650696,0.564427,59.983925,0,-369.96945,158575.9552,-158553.6528,0,-366.043746,0,10,1,1,,,,
2026-05-08T14:50:16.000+00:00,2026-05-08T09:50:16.000-05:00,0,45,-307,0,-150000,0,843.462341,-259.682129,354.439555,0.564427,59.983925,0,-369.088652,158509.4688,-158500.632,0,-366.940894,0,10,1,1,,,,
2026-05-08T14:50:18.000+00:00,2026-05-08T09:50:18.000-05:00,0,45,-309,0,-150000,0,843.462341,-273.571045,354.542786,0.548908,59.983925,0,-368.955734,158616.7728,-158582.688,0,-367.825898,0,10,1,1,,,,
2026-05-08T14:50:20.000+00:00,2026-05-08T09:50:20.000-05:00,0,45,-302,0,-150000,0,843.462341,-261.13031,354.589305,0.570738,59.983925,0,-368.605076,158599.52,-158546.4992,0,-367.796234,0,10,1,1,,,,
2026-05-08T14:50:22.000+00:00,2026-05-08T09:50:22.000-05:00,0,45,-304,0,-150000,0,843.462341,-260.156189,354.31191,0.563958,59.983925,0,-369.13648,158488.4288,-158473.7008,0,-368.257182,0,10,1,1,,,,
2026-05-08T14:50:24.000+00:00,2026-05-08T09:50:24.000-05:00,0,45,-303,0,-150000,0,846.584412,-260.156189,354.492615,0.563958,59.983925,0,-368.790776,158593.6288,-158496.0032,0,-367.133863,0,10,1,1,,,,
2026-05-08T14:50:26.000+00:00,2026-05-08T09:50:26.000-05:00,0,45,-301,0,-150000,0,846.584412,-260.47287,354.649882,0.56045,59.982792,0,-370.203198,158630.6592,-158602.4656,0,-369.10751,-700,10,1,1,,,,
2026-05-08T14:50:28.000+00:00,2026-05-08T09:50:28.000-05:00,0,45,-295,0,-150000,0,846.584412,-260.47287,354.522542,0.552546,59.982792,0,-371.792996,158525.0384,-158517.0432,0,-368.79437,-700,10,1,1,,,,
2026-05-08T14:50:30.000+00:00,2026-05-08T09:50:30.000-05:00,0,45,-291,0,-150000,0,846.584412,-260.47287,354.389231,0.552546,59.982792,0,-368.725208,158535.1376,-158511.9936,0,-367.256388,-800,10,1,1,,,,
2026-05-08T14:50:32.000+00:00,2026-05-08T09:50:32.000-05:00,0,45,-291,0,-150000,0,846.584412,-256.551544,354.511536,0.552546,59.982792,0,-369.277408,158591.9456,-158551.5488,0,-368.016937,0,10,1,1,,,,
2026-05-08T14:50:34.000+00:00,2026-05-08T09:50:34.000-05:00,0,45,-290,0,-150000,0,846.584412,-268.420197,354.559275,0.552546,59.982792,0,-369.829229,158581.0048,-158522.0928,0,-368.158068,0,10,1,1,,,,
2026-05-08T14:50:36.000+00:00,2026-05-08T09:50:36.000-05:00,0,45,-287,0,-150000,0,846.584412,-256.525299,354.42097,0.57454,59.993988,0,-373.456768,158552.8112,-158525.4592,0,-371.988027,0,10,1,1,,,,
2026-05-08T14:50:38.000+00:00,2026-05-08T09:50:38.000-05:00,0,45,-287,0,-150000,0,846.584412,-256.525299,354.511719,0.564679,59.993988,0,-372.670874,158565.4352,-158562.4896,0,-369.766634,0,10,1,1,,,,
2026-05-08T14:50:40.000+00:00,2026-05-08T09:50:40.000-05:00,0,45,-289,0,-150000,0,846.584412,-256.525299,354.490031,0.544631,60.004452,0,-374.205647,158551.128,-158544.816,0,-373.193025,0,10,1,1,,,,
2026-05-08T14:50:42.000+00:00,2026-05-08T09:50:42.000-05:00,0,45,-287,0,-150000,0,846.584412,-256.525299,354.374736,0.56821,60.014565,0,-372.609728,158520.8304,-158515.7808,0,-371.25789,0,10,1,1,,,,
2026-05-08T14:50:44.000+00:00,2026-05-08T09:50:44.000-05:00,0,45,-293,0,-150000,0,846.584412,-256.525299,354.410909,0.555309,60.014565,0,-375.558138,158521.672,-158502.3152,0,-373.401644,0,10,1,1,,,,
2026-05-08T14:50:46.000+00:00,2026-05-08T09:50:46.000-05:00,0,45,-292,0,-150000,0,846.584412,-256.525299,354.513479,0.55829,60.014565,0,-371.282524,158575.9552,-158557.8608,0,-370.355317,0,10,1,1,,,,
2026-05-08T14:50:48.000+00:00,2026-05-08T09:50:48.000-05:00,0,45,-299,0,-150000,0,846.584412,-256.525299,354.437073,0.553644,60.014565,0,-371.787312,158522.9344,-158477.9088,0,-369.029917,0,10,1,1,,,,
2026-05-08T14:50:50.000+00:00,2026-05-08T09:50:50.000-05:00,0,45,-260,0,-150000,-385.325258,846.584412,-255.210434,354.370463,0.543157,60.014565,0,-369.803506,158514.5184,-158486.3248,0,-368.532653,-1140,10,1,1,,,,
2026-05-08T14:50:52.000+00:00,2026-05-08T09:50:52.000-05:00,0,45,-165,0,-150000,-483.220126,680.878784,-269.02121,354.486623,0.462167,60.014565,0,-369.113244,158572.168,-158549.4448,-442.764292,-368.308242,-980,10,1,1,,,,
2026-05-08T14:50:54.000+00:00,2026-05-08T09:50:54.000-05:00,0,45,-160,0,-150000,0,792.240112,-257.194214,354.575358,0.514834,60.014565,0,-370.248455,158599.52,-158583.1088,0,-369.776522,0,10,1,1,,,,
2026-05-08T14:50:56.000+00:00,2026-05-08T09:50:56.000-05:00,0,45,-266,0,-150000,0,846.809509,-257.194214,354.581665,0.562014,60.014565,0,-372.096783,158533.4544,-158464.864,0,-370.113686,0,10,1,1,,,,
2026-05-08T14:50:58.000+00:00,2026-05-08T09:50:58.000-05:00,0,45,-302,0,-150000,0,846.809509,-257.194214,354.285726,0.551673,60.014565,0,-368.622228,158496.8448,-158462.76,0,-368.578171,0,10,1,1,,,,
2026-05-08T14:51:00.000+00:00,2026-05-08T09:51:00.000-05:00,0,45,-308,0,-150000,0,845.838623,-257.194214,354.644948,0.564045,60.014565,0,-368.443365,158626.0304,-158565.4352,0,-367.585418,0,10,1,1,,,,
