Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T14:51:02.000+00:00,2026-05-08T09:51:02.000-05:00,0,45,-306,0,-150000,0,850.598083,-257.194214,354.679128,0.564045,60.014565,0,-369.623972,158618.0352,-158609.1984,0,-366.430887,0,10,1,1,,,,
2026-05-08T14:51:04.000+00:00,2026-05-08T09:51:04.000-05:00,0,45,-305,0,-150000,0,850.598083,-257.135651,354.556285,0.564045,60.014565,0,-373.656687,158571.3264,-158502.3152,0,-368.830369,0,10,1,1,,,,
2026-05-08T14:51:06.000+00:00,2026-05-08T09:51:06.000-05:00,0,45,-300,0,-150000,0,837.012024,-257.135651,354.455627,0.564045,60.014565,0,-367.236014,158492.216,-158475.8048,0,-366.265827,0,10,1,1,,,,
2026-05-08T14:51:08.000+00:00,2026-05-08T09:51:08.000-05:00,0,45,-301,0,-150000,0,837.012024,-257.135651,354.583639,0.556514,60.004196,0,-369.326246,158596.1536,-158557.0192,0,-367.48748,0,10,1,1,,,,
2026-05-08T14:51:10.000+00:00,2026-05-08T09:51:10.000-05:00,0,45,-303,0,-150000,0,837.012024,-252.064346,354.519592,0.556514,60.004196,0,-369.765537,158608.3568,-158555.336,0,-367.820687,0,10,1,1,,,,
2026-05-08T14:51:12.000+00:00,2026-05-08T09:51:12.000-05:00,0,45,-305,0,-150000,0,838.814819,-254.170929,354.371185,0.576411,59.993454,0,-369.36113,158496.0032,-158456.448,0,-367.815261,0,10,1,1,,,,
2026-05-08T14:51:14.000+00:00,2026-05-08T09:51:14.000-05:00,0,45,-307,0,-150000,0,849.617981,-255.605042,354.441437,0.551497,59.993454,0,-369.338863,158536.8208,-158487.5872,0,-367.213037,0,10,1,1,,,,
2026-05-08T14:51:16.000+00:00,2026-05-08T09:51:16.000-05:00,0,45,-306,0,-150000,0,849.617981,-249.821136,354.714355,0.562669,59.993454,0,-371.919486,158632.7632,-158586.896,0,-367.628285,0,10,1,1,,,,
2026-05-08T14:51:18.000+00:00,2026-05-08T09:51:18.000-05:00,0,45,-302,0,-150000,0,849.617981,-249.821136,354.575155,0.562669,59.993454,0,-369.981493,158620.9808,-158519.1472,0,-368.138954,0,10,1,1,,,,
2026-05-08T14:51:20.000+00:00,2026-05-08T09:51:20.000-05:00,0,45,-299,0,-150000,0,849.617981,-249.821136,354.33964,0.568404,59.993454,0,-368.064247,158463.6016,-158450.5568,0,-367.927636,0,10,1,1,,,,
2026-05-08T14:51:22.000+00:00,2026-05-08T09:51:22.000-05:00,0,45,-301,0,-150000,0,849.617981,-251.931244,354.566559,0.549488,59.993454,0,-368.569492,158585.2128,-158517.8848,0,-367.716195,0,10,1,1,,,,
2026-05-08T14:51:24.000+00:00,2026-05-08T09:51:24.000-05:00,0,45,-305,0,-150000,0,838.757935,-262.599213,354.689626,0.573012,59.994537,0,-367.442884,158601.2032,-158599.9408,0,-367.442884,0,10,1,1,,,,
2026-05-08T14:51:26.000+00:00,2026-05-08T09:51:26.000-05:00,0,45,-306,0,-150000,0,834.906799,-262.599213,354.365214,0.557052,59.994537,0,-370.004954,158546.0784,-158499.7904,0,-370.004954,0,10,1,1,,,,
2026-05-08T14:51:28.000+00:00,2026-05-08T09:51:28.000-05:00,0,45,-312,0,-150000,0,848.880371,-251.932205,354.296092,0.557052,60.004074,0,-370.192441,158515.7808,-158464.0224,0,-368.842121,0,10,1,1,,,,
2026-05-08T14:51:30.000+00:00,2026-05-08T09:51:30.000-05:00,0,45,-308,0,-150000,0,838.427307,-251.932205,354.472412,0.557052,60.004074,0,-371.140962,158534.7168,-158515.36,0,-368.11038,0,10,1,1,,,,
2026-05-08T14:51:32.000+00:00,2026-05-08T09:51:32.000-05:00,0,45,-304,0,-150000,0,838.427307,-251.936829,354.436412,0.546671,60.004074,0,-369.82121,158539.7664,-158524.6176,0,-367.902711,0,10,1,1,,,,
2026-05-08T14:51:34.000+00:00,2026-05-08T09:51:34.000-05:00,0,45,-306,0,-150000,0,838.427307,-251.878082,354.320119,0.534876,60.004074,0,-377.447633,158509.4688,-158473.7008,0,-376.193465,0,10,1,1,,,,
2026-05-08T14:51:36.000+00:00,2026-05-08T09:51:36.000-05:00,0,45,-301,0,-150000,0,838.427307,-251.878082,354.371012,0.545261,60.004074,0,-371.446751,158503.5776,-158476.6464,0,-371.446751,0,10,1,1,,,,
2026-05-08T14:51:38.000+00:00,2026-05-08T09:51:38.000-05:00,0,45,-299,0,-150000,0,838.427307,-251.878082,354.448212,0.537104,60.004074,0,-373.062336,158569.6432,-158527.5632,0,-369.295815,0,10,1,1,,,,
2026-05-08T14:51:40.000+00:00,2026-05-08T09:51:40.000-05:00,0,45,-296,0,-150000,0,838.427307,-251.878082,354.437714,0.54945,60.004074,0,-367.510456,158563.3312,-158561.2272,0,-367.510456,0,10,1,1,,,,
2026-05-08T14:51:42.000+00:00,2026-05-08T09:51:42.000-05:00,0,45,-294,0,-150000,0,838.427307,-251.878082,354.543213,0.562349,60.004074,0,-371.428579,158555.7568,-158525.4592,0,-368.837654,0,10,1,1,,,,
2026-05-08T14:51:44.000+00:00,2026-05-08T09:51:44.000-05:00,0,45,-299,0,-150000,0,838.427307,-246.01506,354.489441,0.562349,60.004074,0,-374.069495,158557.44,-158528.8256,0,-368.529658,0,10,1,1,,,,
2026-05-08T14:51:46.000+00:00,2026-05-08T09:51:46.000-05:00,0,45,-292,0,-150000,0,838.427307,-246.01506,354.514659,0.562349,60.004074,0,-369.454597,158584.3712,-158577.2176,0,-366.844311,0,10,1,1,,,,
2026-05-08T14:51:48.000+00:00,2026-05-08T09:51:48.000-05:00,0,45,-292,0,-150000,0,838.427307,-262.845825,354.615875,0.562349,60.004074,0,-370.993069,158543.1328,-158520.8304,0,-369.302326,0,10,1,1,,,,
2026-05-08T14:51:50.000+00:00,2026-05-08T09:51:50.000-05:00,0,45,-298,0,-150000,0,848.55957,-262.845825,354.49056,0.576183,60.004074,0,-374.457127,158535.5584,-158517.0432,0,-372.208906,0,10,1,1,,,,
2026-05-08T14:51:52.000+00:00,2026-05-08T09:51:52.000-05:00,0,45,-293,0,-150000,0,848.55957,-251.914505,354.439484,0.564896,60.004074,0,-371.681826,158581.8464,-158523.3552,0,-367.467545,0,10,1,1,,,,
2026-05-08T14:51:54.000+00:00,2026-05-08T09:51:54.000-05:00,0,45,-291,0,-150000,0,835.548279,-264.006592,354.554331,0.564896,60.014313,0,-371.823758,158599.9408,-158542.712,0,-368.827285,0,10,1,1,,,,
2026-05-08T14:51:56.000+00:00,2026-05-08T09:51:56.000-05:00,0,45,-295,0,-150000,0,835.548279,-264.006592,354.27005,0.564896,60.014313,0,-388.033736,158415.6304,-158325.1584,0,-380.908652,0,10,1,1,,,,
2026-05-08T14:51:58.000+00:00,2026-05-08T09:51:58.000-05:00,0,45,-294,0,-150000,0,845.555481,-249.381424,354.14504,0.564896,60.004215,0,-380.687962,158523.3552,-158441.2992,0,-375.298267,0,10,1,1,,,,
2026-05-08T14:52:00.000+00:00,2026-05-08T09:52:00.000-05:00,0,45,-297,0,-150000,0,845.555481,-249.381424,354.483653,0.553684,59.99123,0,-369.362475,158617.6144,-158564.5936,0,-368.18556,0,10,1,1,,,,
2026-05-08T14:52:02.000+00:00,2026-05-08T09:52:02.000-05:00,0,45,-294,0,-150000,0,845.555481,-248.719421,354.73585,0.553684,59.99123,0,-368.913715,158636.9712,-158575.5344,0,-368.036611,-670,10,1,1,,,,
2026-05-08T14:52:04.000+00:00,2026-05-08T09:52:04.000-05:00,0,45,-294,0,-150000,0,845.12439,-248.719421,354.399902,0.553684,59.99123,0,-375.266689,158490.5328,-158430.3584,0,-374.049157,654690,10,1,1,,,,
2026-05-08T14:52:06.000+00:00,2026-05-08T09:52:06.000-05:00,0,45,-296,0,-150000,0,845.12439,-252.115219,354.357198,0.567903,59.99123,0,-373.591387,158511.9936,-158447.1904,0,-368.281162,0,10,1,1,,,,
2026-05-08T14:52:08.000+00:00,2026-05-08T09:52:08.000-05:00,0,45,-295,0,-150000,0,845.12439,-252.115219,354.592753,0.567903,59.99123,0,-369.368785,158617.1936,-158581.8464,0,-368.055122,0,10,1,1,,,,
2026-05-08T14:52:10.000+00:00,2026-05-08T09:52:10.000-05:00,0,45,-299,0,-150000,0,846.897522,-252.115219,354.638702,0.557643,59.99123,0,-372.5925,158627.2928,-158534.296,0,-370.594636,0,10,1,1,,,,
2026-05-08T14:52:12.000+00:00,2026-05-08T09:52:12.000-05:00,0,45,-298,0,-150000,0,846.897522,-250.244827,354.358877,0.557643,59.99123,0,-373.138095,158484.6416,-158457.2896,0,-371.962427,0,10,1,1,,,,
2026-05-08T14:52:14.000+00:00,2026-05-08T09:52:14.000-05:00,0,45,-300,0,-150000,0,850.585449,-250.244827,354.600983,0.552892,59.99123,0,-371.672315,158658.432,-158555.336,0,-371.259909,0,10,1,1,,,,
2026-05-08T14:52:16.000+00:00,2026-05-08T09:52:16.000-05:00,0,45,-297,0,-150000,0,850.585449,-247.862534,354.793203,0.560065,60.003307,0,-371.770947,158685.784,-158657.1696,0,-370.455742,0,10,1,1,,,,
2026-05-08T14:52:18.000+00:00,2026-05-08T09:52:18.000-05:00,0,45,-296,0,-150000,-329.286046,845.746521,-247.862534,354.674266,0.560065,60.018742,0,-3662.321729,158567.5392,-158299.0688,0,-371.495021,-1140,-3260,1,1,,,,
2026-05-08T14:52:20.000+00:00,2026-05-08T09:52:20.000-05:00,0,45,-288,0,-150000,-566.127827,845.746521,3297.598389,354.060872,0.560065,60.018742,0,-394.431666,157930.8688,-157854.2832,-424.475999,-393.011236,-1140,10,1,1,,,,
2026-05-08T14:52:22.000+00:00,2026-05-08T09:52:22.000-05:00,0,45,-401,0,-150000,-404.388827,1286.386597,1213.786621,354.613546,0.721444,60.018742,0,-377.639513,158560.8064,-158349.144,-380.400829,-376.260993,-770,10,1,1,,,,
2026-05-08T14:52:24.000+00:00,2026-05-08T09:52:24.000-05:00,0,45,-249,0,-150000,-47.732888,652.371826,-244.152466,354.526245,0.733888,60.016769,0,-369.652858,158622.2432,-158588.1584,-45.638327,-367.171397,-380,10,1,1,,,,
2026-05-08T14:52:26.000+00:00,2026-05-08T09:52:26.000-05:00,0,45,6,0,-150000,-37.699673,652.371826,-244.152466,354.588196,0.440985,60.016769,0,-372.819331,158587.7376,-158549.4448,-30.625513,-367.975898,-380,10,1,1,,,,
2026-05-08T14:52:28.000+00:00,2026-05-08T09:52:28.000-05:00,0,45,22,0,-150000,-243.069167,643.428528,-250.669159,354.447103,0.448961,60.016769,0,-374.186679,158514.9392,-158483.8,-237.683792,-370.548214,-570,10,1,1,,,,
2026-05-08T14:52:30.000+00:00,2026-05-08T09:52:30.000-05:00,0,45,-84,0,-150000,0,643.428528,-250.669159,354.550517,0.448961,60.016769,0,-372.813426,158559.544,-158536.8208,0,-372.298919,0,10,1,1,,,,
2026-05-08T14:52:32.000+00:00,2026-05-08T09:52:32.000-05:00,0,45,-117,0,-150000,0,833.740479,-250.669159,354.676982,0.546758,60.016769,0,-370.741469,158590.6832,-158589.4208,0,-370.013533,0,10,1,1,,,,
2026-05-08T14:52:34.000+00:00,2026-05-08T09:52:34.000-05:00,0,45,-257,0,-150000,0,843.908997,-250.669159,354.505717,0.546758,60.016769,0,-375.331221,158556.1776,-158519.568,0,-366.1276,0,10,1,1,,,,
2026-05-08T14:52:36.000+00:00,2026-05-08T09:52:36.000-05:00,0,45,-750,0,-150000,-325.815814,843.908997,-250.669159,354.313995,0.734509,60.016769,0,-371.116566,158503.1568,-158495.5824,-250.429464,-366.531599,-1040,10,1,1,,,,
2026-05-08T14:52:38.000+00:00,2026-05-08T09:52:38.000-05:00,0,45,-365,0,-150000,-618.096596,729.889648,-247.608337,354.526774,0.491304,60.016769,0,-368.076377,158580.584,-158538.9248,-542.504468,-367.491246,-1110,10,1,1,,,,
2026-05-08T14:52:40.000+00:00,2026-05-08T09:52:40.000-05:00,0,45,-272,0,-150000,-595.6809,861.018738,-247.608337,354.584544,0.556237,60.016769,0,-368.184033,158594.8912,-158590.2624,-557.948484,-366.826122,-950,10,1,1,,,,
2026-05-08T14:52:42.000+00:00,2026-05-08T09:52:42.000-05:00,0,45,-252,0,-150000,0,844.294617,-247.608337,354.527842,0.548749,60.016769,0,-374.411741,158554.9152,-158498.9488,0,-370.204019,0,10,1,1,,,,
2026-05-08T14:52:44.000+00:00,2026-05-08T09:52:44.000-05:00,0,45,-242,0,-150000,-479.554002,844.294617,-247.608337,354.332163,0.562059,60.016769,0,-367.869385,158506.944,-158503.1568,0,-365.618728,-980,10,1,1,,,,
2026-05-08T14:52:46.000+00:00,2026-05-08T09:52:46.000-05:00,0,45,-174,0,-150000,0,805.558777,-247.608337,354.541382,0.531614,60.016769,0,-370.246586,158586.4752,-158549.024,0,-364.44404,0,10,1,1,,,,
2026-05-08T14:52:48.000+00:00,2026-05-08T09:52:48.000-05:00,0,45,-248,0,-150000,0,844.551453,-253.749847,354.511892,0.549991,60.016769,0,-368.419798,158604.9904,-158554.4944,0,-366.984354,0,10,1,1,,,,
2026-05-08T14:52:50.000+00:00,2026-05-08T09:52:50.000-05:00,0,45,-272,0,-150000,-493.823178,844.551453,-257.715607,354.321452,0.561965,60.016769,0,-370.308963,158507.3648,-158492.216,0,-370.276456,-1180,10,1,1,,,,
2026-05-08T14:52:52.000+00:00,2026-05-08T09:52:52.000-05:00,0,45,-221,0,-150000,-567.440526,839.888977,-257.715607,354.516286,0.543897,60.016769,0,-375.520873,158558.7024,-158531.7712,-564.55826,-373.779076,-1030,10,1,1,,,,
2026-05-08T14:52:54.000+00:00,2026-05-08T09:52:54.000-05:00,0,45,-267,0,-150000,-683.498461,851.907104,-257.715607,354.510132,0.549326,60.016769,0,-373.016394,158570.064,-158546.0784,-657.683241,-372.817244,-980,10,1,1,,,,
2026-05-08T14:52:56.000+00:00,2026-05-08T09:52:56.000-05:00,0,45,-305,0,-150000,-712.861113,866.720642,-257.715607,354.396678,0.565909,60.016769,0,-370.599936,158519.9888,-158477.488,-696.075293,-368.63365,-980,10,1,1,,,,
2026-05-08T14:52:58.000+00:00,2026-05-08T09:52:58.000-05:00,0,45,-482,0,-150000,-1216.305708,1512.202148,-247.013382,354.415538,0.793897,60.016769,0,-369.425546,158544.816,-158526.7216,-1211.887896,-367.232735,-1430,10,1,1,,,,
2026-05-08T14:53:00.000+00:00,2026-05-08T09:53:00.000-05:00,0,45,-868,0,-150000,-1177.571052,1418.74231,-250.421112,354.560038,0.772341,60.016769,0,-369.871854,158552.3904,-158543.1328,-1175.169724,-366.66925,-1380,10,1,1,,,,
2026-05-08T14:53:02.000+00:00,2026-05-08T09:53:02.000-05:00,0,45,-831,0,-150000,-980.144503,1390.047729,-250.421112,354.405792,0.761117,60.016769,0,-368.340611,158533.8752,-158521.672,-979.722932,-367.478286,-1170,10,1,1,,,,
2026-05-08T14:53:04.000+00:00,2026-05-08T09:53:04.000-05:00,0,45,-710,0,-150000,-982.518465,1298.432373,-250.649994,354.404795,0.74025,60.016769,0,-370.761614,158519.9888,-158503.1568,-981.600707,-366.314827,-1170,10,1,1,,,,
2026-05-08T14:53:06.000+00:00,2026-05-08T09:53:06.000-05:00,0,45,-670,0,-150000,-1023.838743,1511.498169,-244.361526,354.528239,0.79173,60.016769,0,-368.573516,158593.6288,-158549.024,-1022.097121,-367.108649,-1210,10,1,1,,,,
2026-05-08T14:53:08.000+00:00,2026-05-08T09:53:08.000-05:00,0,45,-833,0,-150000,-1023.388196,1511.498169,-254.684692,354.616445,0.79173,60.016769,0,-368.976439,158572.5888,-158533.0336,-1020.377494,-367.466099,-1210,10,1,1,,,,
2026-05-08T14:53:10.000+00:00,2026-05-08T09:53:10.000-05:00,0,45,-734,0,-150000,-1550.833669,1724.433105,-242.70932,354.269684,0.839105,60.016769,0,-368.942649,158498.9488,-158475.8048,-1318.716556,-366.862704,-1730,10,1,1,,,,
2026-05-08T14:53:12.000+00:00,2026-05-08T09:53:12.000-05:00,0,45,-1057,0,-150000,-1312.433823,1724.433105,-242.70932,354.416077,0.839105,60.016769,0,-370.069019,158547.7616,-158532.192,-1311.677796,-366.32811,-1500,10,1,1,,,,
2026-05-08T14:53:14.000+00:00,2026-05-08T09:53:14.000-05:00,0,45,-1006,0,-150000,-1513.723043,1695.748779,-250.657562,354.455709,0.829263,60.016769,0,-370.432076,158560.8064,-158559.544,-1329.91425,-366.346161,-1700,10,1,1,,,,
2026-05-08T14:53:16.000+00:00,2026-05-08T09:53:16.000-05:00,0,45,-1082,0,-150000,-1330.257875,1695.748779,-250.657562,354.506907,0.829263,60.016769,0,-369.431482,158543.9744,-158520.8304,-1329.004723,-367.286799,-1520,10,1,1,,,,
2026-05-08T14:53:18.000+00:00,2026-05-08T09:53:18.000-05:00,0,45,-996,0,-150000,-1376.74362,1546.275391,-251.15564,354.433879,0.804087,60.016769,0,-370.36038,158509.4688,-158496.8448,-1000.521446,-368.645189,-1560,10,1,1,,,,
2026-05-08T14:53:20.000+00:00,2026-05-08T09:53:20.000-05:00,0,45,-966,0,-150000,-1002.539649,1546.275391,-246.425598,354.472992,0.804087,60.016769,0,-369.245928,158572.5888,-158541.4496,-1000.151549,-367.960807,-1190,10,1,1,,,,
2026-05-08T14:53:22.000+00:00,2026-05-08T09:53:22.000-05:00,0,45,-694,0,-150000,-986.13603,1324.774536,-246.425598,354.470927,0.734827,60.016769,0,-370.680447,158567.96,-158543.9744,-984.647807,-368.799271,-1170,10,1,1,,,,
2026-05-08T14:53:24.000+00:00,2026-05-08T09:53:24.000-05:00,0,45,-618,0,-150000,-812.231908,1160.383057,-247.197662,354.378113,0.693889,60.017689,0,-369.890394,158519.568,-158501.4736,-809.882272,-368.096041,-1000,10,1,1,,,,
2026-05-08T14:53:26.000+00:00,2026-05-08T09:53:26.000-05:00,0,45,-500,0,-150000,-811.609298,1160.383057,-247.197662,354.4104,0.693889,60.017689,0,-369.280802,158583.9504,-158517.0432,-811.488138,-367.162467,-1000,10,1,1,,,,
2026-05-08T14:53:28.000+00:00,2026-05-08T09:53:28.000-05:00,0,45,-502,0,-150000,-968.442385,1115.389282,-249.062057,354.554504,0.675968,60.017689,0,-369.638901,158577.2176,-158548.6032,-965.682878,-366.937702,-1140,10,1,1,,,,
2026-05-08T14:53:30.000+00:00,2026-05-08T09:53:30.000-05:00,0,45,-635,0,-150000,-795.68258,1350.668457,-245.249161,354.415731,0.754313,60.017689,0,-369.806246,158527.5632,-158526.3008,-789.983507,-368.729058,-970,10,1,1,,,,
2026-05-08T14:53:32.000+00:00,2026-05-08T09:53:32.000-05:00,0,45,-526,0,-150000,-788.88091,1350.668457,-245.249161,354.460704,0.754313,60.017689,0,-372.187408,158544.816,-158528.8256,-788.51036,-370.013271,-970,10,1,1,,,,
2026-05-08T14:53:34.000+00:00,2026-05-08T09:53:34.000-05:00,0,45,-502,0,-150000,-1022.467992,1123.574951,-245.249161,354.494293,0.674357,60.017689,0,-370.222248,158547.3408,-158541.8704,-1018.036029,-368.373606,-1210,10,1,1,,,,
2026-05-08T14:53:36.000+00:00,2026-05-08T09:53:36.000-05:00,0,45,-648,0,-150000,-841.719058,1252.349487,-245.249161,354.444926,0.719247,60.017689,0,-369.439931,158525.88,-158519.1472,-837.390404,-368.243216,-1030,10,1,1,,,,
2026-05-08T14:53:38.000+00:00,2026-05-08T09:53:38.000-05:00,0,45,-567,0,-150000,-837.15525,1196.84729,-245.249161,354.470825,0.704185,60.017689,0,-371.25638,158548.6032,-158534.296,-834.868407,-368.925113,-1030,10,1,1,,,,
2026-05-08T14:53:40.000+00:00,2026-05-08T09:53:40.000-05:00,0,45,-517,0,-150000,-1065.724751,1032.926147,-245.249161,354.437561,0.641311,60.017689,0,-368.532915,158542.712,-158532.6128,-1044.564659,-367.585585,-1260,10,1,1,,,,
2026-05-08T14:53:42.000+00:00,2026-05-08T09:53:42.000-05:00,0,45,-653,0,-150000,-1045.739978,1256.741333,-245.249161,354.436076,0.727211,60.017689,0,-367.993388,158542.2912,-158532.192,-891.608211,-367.37086,-1240,10,1,1,,,,
2026-05-08T14:53:44.000+00:00,2026-05-08T09:53:44.000-05:00,0,45,-650,0,-150000,-898.595702,1239.762817,-242.035706,354.402964,0.712527,60.017689,0,-369.043374,158547.3408,-158544.816,-833.182312,-366.002269,-1090,10,1,1,,,,
2026-05-08T14:53:46.000+00:00,2026-05-08T09:53:46.000-05:00,0,45,-547,0,-150000,-825.87471,1074.638672,-242.035706,354.519409,0.657341,60.017689,0,-370.82821,158567.1184,-158562.4896,-825.822542,-368.054389,-1020,10,1,1,,,,
2026-05-08T14:53:48.000+00:00,2026-05-08T09:53:48.000-05:00,0,45,-518,0,-150000,-1197.626555,1028.41394,-244.708084,354.372487,0.641874,60.017689,0,-369.065723,158525.88,-158503.9984,-969.78515,-367.436088,-1380,10,1,1,,,,
2026-05-08T14:53:50.000+00:00,2026-05-08T09:53:50.000-05:00,0,45,-685,0,-150000,-970.194418,1366.57959,-244.708084,354.457082,0.754643,60.017689,0,-368.408266,158554.9152,-158516.2016,-971.657809,-366.563082,-1150,10,1,1,,,,
2026-05-08T14:53:52.000+00:00,2026-05-08T09:53:52.000-05:00,0,45,-656,0,-150000,-1116.148781,1366.57959,-244.708084,354.608582,0.754643,60.017689,0,-369.098704,158555.7568,-158544.3952,-1113.957238,-367.055688,-1290,10,1,1,,,,
2026-05-08T14:53:54.000+00:00,2026-05-08T09:53:54.000-05:00,0,45,-604,0,-150000,0,1288.049316,-257.533722,354.473043,0.729545,60.017689,0,-369.762323,158529.2464,-158513.6768,0,-366.168093,0,10,1,1,,,,
2026-05-08T14:53:56.000+00:00,2026-05-08T09:53:56.000-05:00,0,45,-410,0,-150000,-1012.606203,836.844666,-240.31282,354.379527,0.547687,60.017689,0,-368.160933,158548.1824,-158514.5184,0,-366.309724,-1420,10,1,1,,,,
2026-05-08T14:53:58.000+00:00,2026-05-08T09:53:58.000-05:00,0,45,-589,0,-150000,-1040.805284,1259.987183,-243.687515,354.516591,0.722182,60.017689,0,-367.658546,158596.5744,-158586.4752,-1007.308199,-366.354625,-1340,10,1,1,,,,
2026-05-08T14:54:00.000+00:00,2026-05-08T09:54:00.000-05:00,0,45,-678,0,-150000,-1421.427648,1250.247559,-256.121399,354.453196,0.714429,60.017689,0,-371.169761,158522.5136,-158501.0528,-1073.797192,-367.940808,-1660,10,1,1,,,,
2026-05-08T14:54:02.000+00:00,2026-05-08T09:54:02.000-05:00,0,45,-903,0,-150000,-1393.058918,1603.330933,-242.937439,354.372396,0.808435,60.017689,0,-368.789052,158516.2016,-158510.7312,-1388.57418,-367.709627,-1600,10,1,1,,,,
2026-05-08T14:54:04.000+00:00,2026-05-08T09:54:04.000-05:00,0,45,-1016,0,-150000,-1371.307346,1559.366577,-254.127914,354.50296,0.808435,60.017689,0,-367.903023,158554.4944,-158535.9792,-1369.395697,-366.758228,-1560,10,1,1,,,,
2026-05-08T14:54:06.000+00:00,2026-05-08T09:54:06.000-05:00,0,45,-1004,0,-150000,-1460.923805,1569.522949,-254.127914,354.555573,0.808435,60.017689,0,-368.775905,158564.5936,-158557.44,-1376.349228,-367.000729,-1640,10,1,1,,,,
2026-05-08T14:54:08.000+00:00,2026-05-08T09:54:08.000-05:00,0,45,-1036,0,-150000,-1461.533935,1638.525879,-254.127914,354.397268,0.82099,60.017689,0,-370.905393,158544.816,-158488.8496,-1460.20267,-368.286438,-1990,10,1,1,,,,
2026-05-08T14:54:10.000+00:00,2026-05-08T09:54:10.000-05:00,0,45,-1202,0,-150000,-1741.948873,1979.838379,-241.649689,354.474375,0.878219,60.017689,0,-368.874119,158533.0336,-158479.1712,-1736.817714,-367.638125,-1910,10,1,1,,,,
2026-05-08T14:54:12.000+00:00,2026-05-08T09:54:12.000-05:00,0,45,-1395,0,-150000,-1611.925926,1923.941162,-241.649689,354.493652,0.866639,60.017689,0,-368.000418,158562.0688,-158547.7616,-1609.562914,-366.476378,-1790,10,1,1,,,,
2026-05-08T14:54:14.000+00:00,2026-05-08T09:54:14.000-05:00,0,45,-1284,0,-150000,-1616.609262,1787.357422,-256.393127,354.448842,0.866639,60.017689,0,-369.821658,158541.4496,-158515.7808,-1611.953296,-368.136491,-1790,10,1,1,,,,
2026-05-08T14:54:16.000+00:00,2026-05-08T09:54:16.000-05:00,0,45,-1310,0,-150000,0,1973.124756,-241.232849,354.306335,0.869317,60.017689,0,-364.459529,158491.3744,-158465.7056,0,-364.459529,0,10,1,1,,,,
2026-05-08T14:54:18.000+00:00,2026-05-08T09:54:18.000-05:00,0,45,-644,0,-150000,0,1973.124756,-255.443924,354.451253,0.869317,60.017689,0,-367.372228,158559.1232,-158550.2864,0,-365.333113,0,10,1,1,,,,
2026-05-08T14:54:20.000+00:00,2026-05-08T09:54:20.000-05:00,0,45,-878,0,-150000,-2113.64084,2393.99707,-265.707184,354.45638,0.906547,60.017689,0,-368.510214,158540.608,-158519.568,-2106.972501,-367.128308,-2490,10,1,1,,,,
2026-05-08T14:54:22.000+00:00,2026-05-08T09:54:22.000-05:00,0,45,-1795,0,-150000,-2082.58809,2425.777832,-253.095093,354.386078,0.906547,60.017689,0,-366.719004,158513.6768,-158504.84,-2079.913067,-363.818218,-2370,10,1,1,,,,
2026-05-08T14:54:24.000+00:00,2026-05-08T09:54:24.000-05:00,0,45,-1745,0,-150000,-2119.600599,2373.811035,-249.833435,354.454814,0.908476,60.018265,0,-365.808846,158559.544,-158545.6576,-1995.53197,-361.815666,-2370,10,1,1,,,,
2026-05-08T14:54:26.000+00:00,2026-05-08T09:54:26.000-05:00,0,45,-1686,0,-150000,-2005.2691,2297.932617,-263.121033,354.394562,0.908476,60.018265,0,-365.180181,158527.5632,-158506.5232,0,-364.748237,-2220,10,1,1,,,,
2026-05-08T14:54:28.000+00:00,2026-05-08T09:54:28.000-05:00,0,45,-1234,0,-150000,0,2173.322266,-258.738647,354.433492,0.892445,60.018265,0,-371.875914,158539.3456,-158530.9296,0,-365.544814,0,10,1,1,,,,
2026-05-08T14:54:30.000+00:00,2026-05-08T09:54:30.000-05:00,0,45,-775,0,-150000,-2090.855753,7375.512207,-258.738647,354.433441,0.891036,60.018265,0,-367.845498,158538.9248,-158529.6672,-2030.450503,-364.22831,-2600,10,1,1,,,,
2026-05-08T14:54:32.000+00:00,2026-05-08T09:54:32.000-05:00,0,45,-1703,0,-150000,-2537.126879,2681.541016,-243.535736,354.414948,0.902993,60.018265,0,-367.27311,158507.3648,-158494.7408,-2212.042783,-363.490304,-2890,10,1,1,,,,
2026-05-08T14:54:34.000+00:00,2026-05-08T09:54:34.000-05:00,0,45,-2031,0,-150000,-2338.63186,2742.604736,-243.535736,354.433523,0.930039,60.018265,0,-363.590061,158543.9744,-158542.712,-2330.869775,-362.979971,-2620,10,1,1,,,,
2026-05-08T14:54:36.000+00:00,2026-05-08T09:54:36.000-05:00,0,45,-2025,0,-150000,-2536.996199,2550.301025,-254.099991,354.414327,0.918297,60.018265,0,-363.042464,158535.9792,-158509.4688,-2376.122353,-361.60844,-2770,10,1,1,,,,
2026-05-08T14:54:38.000+00:00,2026-05-08T09:54:38.000-05:00,0,45,-2073,0,-150000,-2464.750136,2725.197021,-254.099991,354.428019,0.929642,60.018265,0,-368.010461,158517.0432,-158503.9984,-2464.211949,-364.643628,-2670,10,1,1,,,,
2026-05-08T14:54:40.000+00:00,2026-05-08T09:54:40.000-05:00,0,45,-2113,0,-150000,-2390.299015,2625.745605,-254.099991,354.430613,0.929642,60.018265,0,-367.284943,158537.2416,-158506.5232,-2389.333955,-367.1185,-2580,10,1,1,,,,
2026-05-08T14:54:42.000+00:00,2026-05-08T09:54:42.000-05:00,0,45,-2051,0,-150000,-2389.874638,2568.196777,-250.230194,354.442922,0.929642,60.018265,0,-368.375917,158561.648,-158537.6624,-2388.495513,-366.64964,-2580,10,1,1,,,,
2026-05-08T14:54:44.000+00:00,2026-05-08T09:54:44.000-05:00,0,45,-2126,0,-150000,-2646.129482,2822.07251,-238.54686,354.366058,0.929642,60.018265,0,-365.211147,158506.5232,-158480.4336,-2643.836203,-364.749079,-2830,10,1,1,,,,
2026-05-08T14:54:46.000+00:00,2026-05-08T09:54:46.000-05:00,0,45,-2262,0,-150000,-2578.63408,2834.479492,-255.283569,354.495422,0.929642,60.018265,0,-368.441307,158566.6976,-158541.4496,-2577.339652,-365.359474,-2760,10,1,1,,,,
2026-05-08T14:54:48.000+00:00,2026-05-08T09:54:48.000-05:00,0,45,-2227,0,-150000,-2543.580506,2752.810547,-240.069321,354.432353,0.929642,60.018265,0,-367.785376,158530.9296,-158507.3648,-2541.876454,-367.143993,-2720,10,1,1,,,,
2026-05-08T14:54:50.000+00:00,2026-05-08T09:54:50.000-05:00,0,45,-2178,0,-150000,-2546.894447,2750.188232,-240.069321,354.427419,0.929642,60.018265,0,-368.15554,158500.2112,-158481.696,-2544.968625,-363.024203,-2720,10,1,1,,,,
2026-05-08T14:54:52.000+00:00,2026-05-08T09:54:52.000-05:00,0,45,-2168,0,-150000,-2583.158197,2763.098877,-254.616104,354.478963,0.929642,60.018265,0,-367.800179,158538.0832,-158519.1472,-2581.405481,-363.387172,-2760,10,1,1,,,,
2026-05-08T14:54:54.000+00:00,2026-05-08T09:54:54.000-05:00,0,45,-2204,0,-150000,0,2840.331299,-239.722061,354.453512,0.929642,60.018265,0,-370.547236,158548.1824,-158544.816,0,-366.388608,0,10,1,1,,,,
2026-05-08T14:54:56.000+00:00,2026-05-08T09:54:56.000-05:00,0,45,-1428,0,-150000,0,2827.739258,-233.471649,354.443237,0.929642,60.018265,0,-372.391866,158557.0192,-158535.5584,0,-368.110173,0,10,1,1,,,,
2026-05-08T14:54:58.000+00:00,2026-05-08T09:54:58.000-05:00,0,45,-790,0,-150000,-2378.999591,840.604553,-248.845581,354.443237,0.547657,60.018265,0,-368.24706,158505.6816,-158490.9536,-2351.227866,-363.039103,-2840,10,1,1,,,,
2026-05-08T14:55:00.000+00:00,2026-05-08T09:55:00.000-05:00,0,45,-1714,0,-150000,-2835.640781,2586.040283,-259.694702,354.368703,0.91925,60.018265,0,-360.888218,158559.544,-158519.1472,0,-360.888218,-3160,10,1,1,,,,
2026-05-08T14:55:02.000+00:00,2026-05-08T09:55:02.000-05:00,0,45,-1638,0,-150000,0,3032.163818,-259.694702,354.468526,0.943128,60.018265,0,-369.582194,158550.2864,-158523.776,0,-368.571393,0,10,1,1,,,,
2026-05-08T14:55:04.000+00:00,2026-05-08T09:55:04.000-05:00,0,45,-527,0,-150000,0,847.082214,-259.694702,354.473857,0.55077,60.018265,0,-369.132697,158495.5824,-158490.5328,0,-364.043539,0,10,1,1,,,,
2026-05-08T14:55:06.000+00:00,2026-05-08T09:55:06.000-05:00,0,45,-384,0,-150000,-558.589767,834.230774,-248.390488,354.412048,0.55077,60.018265,0,-367.250133,158536.8208,-158525.88,-521.990333,-367.158251,-1280,10,1,1,,,,
2026-05-08T14:55:08.000+00:00,2026-05-08T09:55:08.000-05:00,0,45,-550,0,-150000,-1056.515428,5072.330566,-259.625549,354.428192,0.72559,60.018265,0,-369.894733,158551.9696,-158526.3008,0,-367.943034,-1530,10,1,1,,,,
2026-05-08T14:55:10.000+00:00,2026-05-08T09:55:10.000-05:00,0,45,-621,0,-150000,0,1274.819214,-259.625549,354.4788,0.730758,60.018265,0,-369.748253,158541.0288,-158486.7456,0,-366.970428,0,10,1,1,,,,
2026-05-08T14:55:12.000+00:00,2026-05-08T09:55:12.000-05:00,0,45,-365,0,-150000,0,1315.459839,-259.625549,354.314972,0.741705,60.018265,0,-368.755192,158519.9888,-158461.0768,0,-367.467815,0,10,1,1,,,,
2026-05-08T14:55:14.000+00:00,2026-05-08T09:55:14.000-05:00,0,45,-299,0,-150000,0,845.661194,-247.574585,354.507507,0.547763,60.018265,0,-367.130128,158568.3808,-158562.9104,0,-367.130128,0,10,1,1,,,,
2026-05-08T14:55:16.000+00:00,2026-05-08T09:55:16.000-05:00,0,45,-297,0,-150000,0,845.661194,-258.291016,354.553131,0.547763,60.018265,0,-370.220702,158530.9296,-158490.9536,0,-368.007676,0,10,1,1,,,,
2026-05-08T14:55:18.000+00:00,2026-05-08T09:55:18.000-05:00,0,45,-554,0,-150000,-261.543353,845.661194,-249.100052,354.30304,0.558166,60.018265,0,-368.172906,158517.8848,-158496.0032,-252.360047,-367.294876,-910,10,1,1,,,,
2026-05-08T14:55:20.000+00:00,2026-05-08T09:55:20.000-05:00,0,45,-131,0,-150000,-397.130632,637.206543,-249.100052,354.470561,0.441253,60.018265,0,-370.657238,158558.7024,-158538.0832,-390.106888,-369.3509,-910,10,1,1,,,,
2026-05-08T14:55:22.000+00:00,2026-05-08T09:55:22.000-05:00,0,45,-107,631.2,-150000,0,671.246216,-253.556793,354.416514,0.462883,60.018265,0,-368.830476,158538.9248,-158527.984,631.2,-368.158015,0,10,1,1,,,,
2026-05-08T14:55:24.000+00:00,2026-05-08T09:55:24.000-05:00,0,45,-178,631.2,-150000,0,839.652039,-250.065857,354.391785,0.557324,60.018265,0,-357.875107,158519.1472,-158511.5728,0,-357.400864,0,10,1,1,,,,
2026-05-08T14:55:26.000+00:00,2026-05-08T09:55:26.000-05:00,0,45,-752,631.2,-150000,631.2,11227.758789,1552.687378,354.443644,0.925414,60.016701,0,-363.393986,158567.96,-158535.5584,631.2,-363.229541,0,10,1,1,,,,
2026-05-08T14:55:28.000+00:00,2026-05-08T09:55:28.000-05:00,0,45,-363,631.2,-150000,0,647.821716,-250.402176,354.530416,0.437337,60.016701,0,-369.921808,158552.3904,-158529.2464,2.971147,-366.828675,0,10,1,1,,,,
2026-05-08T14:55:30.000+00:00,2026-05-08T09:55:30.000-05:00,0,45,-384,631.2,-150000,-63.038442,6643.182617,-250.402176,354.437612,0.889458,60.016701,0,-369.950995,158543.1328,-158491.3744,-66.601471,-368.053111,-750,10,1,1,,,,
2026-05-08T14:55:32.000+00:00,2026-05-08T09:55:32.000-05:00,0,45,-137,631.2,-150000,0,640.432983,-251.889908,354.465739,0.443975,60.016701,0,-370.249585,158552.3904,-158546.4992,0,-368.863439,0,10,1,1,,,,
2026-05-08T14:55:34.000+00:00,2026-05-08T09:55:34.000-05:00,0,45,-161,631.2,-150000,0,833.304077,-251.889908,354.531718,0.54836,60.016701,0,-368.407222,158570.4848,-158544.816,0,-366.961685,0,10,1,1,,,,
2026-05-08T14:55:36.000+00:00,2026-05-08T09:55:36.000-05:00,0,45,-288,631.2,-150000,0,844.447876,-251.889908,354.426982,0.54836,60.016701,0,-370.999763,158498.9488,-158466.968,0,-367.248603,0,10,1,1,,,,
2026-05-08T14:55:38.000+00:00,2026-05-08T09:55:38.000-05:00,0,45,-202,631.2,-150000,0,844.447876,-251.065674,354.313578,0.54836,60.016701,0,-368.775664,158512.8352,-158489.6912,0,-366.579434,0,10,1,1,,,,
2026-05-08T14:55:40.000+00:00,2026-05-08T09:55:40.000-05:00,0,45,-173,631.2,-150000,0,837.846313,-251.065674,354.543579,0.45014,60.016701,0,-369.013847,158575.9552,-158569.6432,0,-366.639563,0,10,1,1,,,,
2026-05-08T14:55:42.000+00:00,2026-05-08T09:55:42.000-05:00,0,45,-270,631.2,-150000,0,837.846313,-248.987762,354.476105,0.546875,60.016701,0,-369.896013,158556.5984,-158525.88,0,-368.381104,0,10,1,1,,,,
2026-05-08T14:55:44.000+00:00,2026-05-08T09:55:44.000-05:00,0,45,-304,631.2,-150000,0,837.846313,-249.353317,354.320129,0.546875,60.016701,0,-371.012607,158485.904,-158484.2208,0,-369.228713,0,10,1,1,,,,
2026-05-08T14:55:46.000+00:00,2026-05-08T09:55:46.000-05:00,0,45,-300,631.2,-150000,0,837.846313,-249.353317,354.408936,0.546875,60.016701,0,-370.40753,158546.4992,-158514.9392,0,-369.239121,0,10,1,1,,,,
2026-05-08T14:55:48.000+00:00,2026-05-08T09:55:48.000-05:00,0,45,-296,631.2,-150000,0,837.846313,-249.353317,354.537313,0.546875,60.016701,0,-370.463054,158587.7376,-158562.9104,0,-366.317439,0,10,1,1,,,,
2026-05-08T14:55:50.000+00:00,2026-05-08T09:55:50.000-05:00,0,45,-237,631.2,-150000,-258.134679,837.846313,-259.424713,354.382599,0.557174,60.016701,0,-379.351923,158524.1968,-158472.0176,-175.470587,-375.106583,-1010,10,1,1,,,,
2026-05-08T14:55:52.000+00:00,2026-05-08T09:55:52.000-05:00,0,45,-120,631.2,-150000,-311.007894,645.710876,-247.988281,354.422109,0.453722,60.016701,0,-376.1399,158536.4,-158480.8544,-276.211687,-374.023697,-870,10,1,1,,,,
2026-05-08T14:55:54.000+00:00,2026-05-08T09:55:54.000-05:00,0,45,-107,631.2,-150000,0,645.710876,-247.988281,354.514211,0.442914,60.016701,0,-368.780863,158567.96,-158546.4992,0,-368.62584,0,10,1,1,,,,
2026-05-08T14:55:56.000+00:00,2026-05-08T09:55:56.000-05:00,0,45,-211,631.2,-150000,0,843.139587,-247.988281,354.515127,0.552654,60.016701,0,-368.754785,158570.9056,-158564.5936,0,-367.342416,0,10,1,1,,,,
2026-05-08T14:55:58.000+00:00,2026-05-08T09:55:58.000-05:00,0,45,-296,631.2,-150000,-305.360011,843.139587,-247.487732,354.339671,0.552654,60.016701,0,-371.06938,158497.2656,-158452.6608,0,-368.358865,-990,10,1,1,,,,
2026-05-08T14:56:00.000+00:00,2026-05-08T09:56:00.000-05:00,0,45,-280,631.2,-150000,0,641.516968,-248.586624,354.510854,0.445871,60.016701,0,-366.97368,158553.232,-158484.2208,0,-365.24482,0,10,1,1,,,,
2026-05-08T14:56:02.000+00:00,2026-05-08T09:56:02.000-05:00,0,45,-245,631.2,-150000,0,837.359985,-259.05722,354.584106,0.541097,60.016701,0,-369.885836,158586.896,-158565.0144,0,-368.473761,0,10,1,1,,,,
2026-05-08T14:56:04.000+00:00,2026-05-08T09:56:04.000-05:00,0,45,-289,631.2,-150000,0,837.359985,-259.05722,354.381429,0.552201,60.016701,0,-369.462135,158490.112,-158483.8,0,-367.133119,0,10,1,1,,,,
2026-05-08T14:56:06.000+00:00,2026-05-08T09:56:06.000-05:00,0,45,-299,631.2,-150000,0,837.359985,-244.80983,354.466817,0.552201,60.016701,0,-366.851498,158573.22,-158512.8352,0,-366.020863,0,10,1,1,,,,
2026-05-08T14:56:08.000+00:00,2026-05-08T09:56:08.000-05:00,0,45,-305,631.2,-150000,0,848.052185,-257.322113,354.460683,0.552201,60.016701,0,-368.900983,158556.388,-158528.4048,0,-367.887767,0,10,1,1,,,,
2026-05-08T14:56:10.000+00:00,2026-05-08T09:56:10.000-05:00,0,45,-298,631.2,-150000,0,835.318909,-257.322113,354.359212,0.552201,60.016701,0,-370.31164,158514.0976,-158509.8896,0,-366.72914,0,10,1,1,,,,
2026-05-08T14:56:12.000+00:00,2026-05-08T09:56:12.000-05:00,0,45,-290,631.2,-150000,0,845.799866,-257.322113,354.417664,0.616599,60.016701,0,-375.9505,158525.4592,-158443.4032,0,-374.051161,0,10,1,1,,,,
2026-05-08T14:56:14.000+00:00,2026-05-08T09:56:14.000-05:00,0,45,-286,631.2,-150000,0,845.799866,-257.331512,354.371958,0.585985,60.016701,0,-374.73398,158519.9888,-158445.0864,0,-373.570349,0,10,1,1,,,,
2026-05-08T14:56:16.000+00:00,2026-05-08T09:56:16.000-05:00,0,45,-216,631.2,-150000,-366.930612,845.799866,-257.331512,354.446431,0.564797,60.016701,0,-369.154085,158542.2912,-158541.4496,-301.280357,-368.380159,-1080,10,1,1,,,,
2026-05-08T14:56:18.000+00:00,2026-05-08T09:56:18.000-05:00,0,45,-102,631.2,-150000,-380.939785,647.2229,-257.331512,354.38384,0.455542,60.016701,0,-369.191283,158531.3504,-158520.4096,0,-368.003182,-880,10,1,1,,,,
2026-05-08T14:56:20.000+00:00,2026-05-08T09:56:20.000-05:00,0,45,-89,631.2,-150000,0,836.116943,-256.551422,354.332336,0.55474,60.016701,0,-369.061609,158470.7552,-158469.9136,0,-367.364035,0,10,1,1,,,,
2026-05-08T14:56:22.000+00:00,2026-05-08T09:56:22.000-05:00,0,45,-221,631.2,-150000,0,836.116943,-256.551422,354.53481,0.55474,60.016701,0,-369.99715,158586.4752,-158510.3104,0,-367.466593,0,10,1,1,,,,
2026-05-08T14:56:24.000+00:00,2026-05-08T09:56:24.000-05:00,0,45,-278,631.2,-150000,0,839.453125,-256.111481,354.461802,0.55474,60.016701,0,-373.021818,158560.8064,-158509.4688,0,-368.416396,0,10,1,1,,,,
2026-05-08T14:56:26.000+00:00,2026-05-08T09:56:26.000-05:00,0,45,-286,631.2,-150000,0,839.453125,-256.111481,354.289897,0.55395,60.015396,0,-372.770439,158488.008,-158476.6464,0,-368.114536,0,10,1,1,,,,
2026-05-08T14:56:28.000+00:00,2026-05-08T09:56:28.000-05:00,0,45,-297,631.2,-150000,0,839.453125,-246.207489,354.428507,0.539091,60.015396,0,-370.380161,158519.568,-158499.7904,0,-368.538921,0,10,1,1,,,,
2026-05-08T14:56:30.000+00:00,2026-05-08T09:56:30.000-05:00,0,45,-302,631.2,-150000,0,839.453125,-246.207489,354.438161,0.526109,60.015396,0,-370.160685,158521.672,-158485.904,0,-369.30831,0,10,1,1,,,,
2026-05-08T14:56:32.000+00:00,2026-05-08T09:56:32.000-05:00,0,45,-311,631.2,-150000,0,839.453125,-257.090698,354.207611,0.519892,60.008705,0,-371.739431,158473.28,-158443.824,0,-365.502082,0,10,1,1,,,,
2026-05-08T14:56:34.000+00:00,2026-05-08T09:56:34.000-05:00,0,45,-308,631.2,-150000,0,847.909302,-244.739136,354.423706,0.519892,60.008705,0,-366.95257,158531.7712,-158503.5776,0,-365.086719,0,10,1,1,,,,
2026-05-08T14:56:36.000+00:00,2026-05-08T09:56:36.000-05:00,0,45,-303,631.2,-150000,0,847.909302,-266.763123,354.474579,0.542328,59.998604,0,-369.659535,158569.6432,-158520.4096,0,-367.824455,0,10,1,1,,,,
2026-05-08T14:56:38.000+00:00,2026-05-08T09:56:38.000-05:00,0,45,-304,631.2,-150000,0,846.235779,-251.873734,354.211294,0.542328,59.998604,0,-376.27983,158485.0624,-158479.1712,0,-375.751666,0,10,1,1,,,,
2026-05-08T14:56:40.000+00:00,2026-05-08T09:56:40.000-05:00,0,45,-305,631.2,-150000,0,836.024231,-241.655243,354.387177,0.542328,59.998604,0,-379.867438,158501.8944,-158499.3696,0,-376.945082,0,10,1,1,,,,
2026-05-08T14:56:42.000+00:00,2026-05-08T09:56:42.000-05:00,0,45,-304,631.2,-150000,0,848.077087,-241.655243,354.439209,0.555735,59.998604,0,-371.848246,158563.752,-158546.0784,0,-369.403984,0,10,1,1,,,,
2026-05-08T14:56:44.000+00:00,2026-05-08T09:56:44.000-05:00,0,45,-298,631.2,-150000,0,848.077087,-241.655243,354.464752,0.555735,59.998604,0,-370.272984,158563.3312,-158487.1664,0,-368.402063,0,10,1,1,,,,
2026-05-08T14:56:46.000+00:00,2026-05-08T09:56:46.000-05:00,0,45,-302,631.2,-150000,0,846.853149,-241.655243,354.308329,0.555735,59.998604,0,-372.472546,158441.72,-158424.4672,0,-369.254952,0,10,1,1,,,,
2026-05-08T14:56:48.000+00:00,2026-05-08T09:56:48.000-05:00,0,45,-308,631.2,-150000,0,846.853149,-241.655243,354.276479,0.555735,59.998604,0,-378.687221,158514.5184,-158472.0176,0,-376.156366,0,10,1,1,,,,
2026-05-08T14:56:50.000+00:00,2026-05-08T09:56:50.000-05:00,0,45,-298,631.2,-150000,0,846.853149,-241.655243,354.424774,0.55126,59.998604,0,-377.245136,158543.1328,-158527.5632,0,-376.864871,0,10,1,1,,,,
2026-05-08T14:56:52.000+00:00,2026-05-08T09:56:52.000-05:00,0,45,-310,631.2,-150000,0,846.853149,-252.389069,354.389008,0.55126,59.998604,0,-382.822649,158505.6816,-158457.2896,0,-382.66289,0,10,1,1,,,,
2026-05-08T14:56:54.000+00:00,2026-05-08T09:56:54.000-05:00,0,45,-308,631.2,-150000,0,846.853149,-252.389069,354.276723,0.55126,59.998604,0,-377.349791,158462.76,-158453.0816,0,-375.872586,0,10,1,1,,,,
2026-05-08T14:56:56.000+00:00,2026-05-08T09:56:56.000-05:00,0,45,-311,631.2,-150000,0,846.853149,-252.389069,354.328247,0.55126,60.008636,0,-373.88952,158527.984,-158498.1072,0,-372.02196,0,10,1,1,,,,
2026-05-08T14:56:58.000+00:00,2026-05-08T09:56:58.000-05:00,0,45,-309,631.2,-150000,0,836.318726,-252.389069,354.447744,0.55126,60.008636,0,-377.08332,158532.192,-158504.84,0,-375.084608,0,10,1,1,,,,
2026-05-08T14:57:00.000+00:00,2026-05-08T09:57:00.000-05:00,0,45,-307,631.2,-150000,0,837.239563,-252.389069,354.254242,0.55126,60.008636,0,-377.914844,158459.3936,-158440.8784,0,-374.554774,0,10,1,1,,,,
2026-05-08T14:57:02.000+00:00,2026-05-08T09:57:02.000-05:00,0,45,-306,631.2,-150000,0,837.239563,-252.389069,354.27774,0.55126,60.008636,0,-374.813898,158535.9792,-158489.6912,0,-371.999451,0,10,1,1,,,,
2026-05-08T14:57:04.000+00:00,2026-05-08T09:57:04.000-05:00,0,45,-305,631.2,-150000,0,837.239563,-252.389069,354.437937,0.554327,60.008636,0,-372.525905,158535.5584,-158501.4736,0,-370.414236,0,10,1,1,,,,
2026-05-08T14:57:06.000+00:00,2026-05-08T09:57:06.000-05:00,0,45,-304,631.2,-150000,0,837.239563,-252.389069,354.342285,0.559574,60.008636,0,-369.564413,158466.1264,-158465.7056,0,-368.107909,0,10,1,1,,,,
2026-05-08T14:57:08.000+00:00,2026-05-08T09:57:08.000-05:00,0,45,-304,631.2,-150000,0,837.239563,-252.389069,354.318715,0.548948,60.008636,0,-370.475254,158518.7264,-158488.8496,0,-367.960287,0,10,1,1,,,,
2026-05-08T14:57:10.000+00:00,2026-05-08T09:57:10.000-05:00,0,45,-302,631.2,-150000,0,837.239563,-252.389069,354.442373,0.548948,60.008636,0,-370.290408,158522.0928,-158497.2656,0,-368.964319,0,10,1,1,,,,
2026-05-08T14:57:12.000+00:00,2026-05-08T09:57:12.000-05:00,0,45,-296,631.2,-150000,0,837.239563,-252.389069,354.312154,0.548948,60.008636,0,-371.204218,158480.0128,-158472.4384,0,-371.204218,0,10,1,1,,,,
2026-05-08T14:57:14.000+00:00,2026-05-08T09:57:14.000-05:00,0,45,-297,631.2,-150000,0,837.239563,-252.389069,354.445933,0.560819,60.008636,0,-369.289668,158538.0832,-158516.2016,0,-369.019254,0,10,1,1,,,,
2026-05-08T14:57:16.000+00:00,2026-05-08T09:57:16.000-05:00,0,45,-293,631.2,-150000,0,837.239563,-252.389069,354.480398,0.547827,60.008636,0,-370.789223,158543.9744,-158530.088,0,-367.234074,0,10,1,1,,,,
2026-05-08T14:57:18.000+00:00,2026-05-08T09:57:18.000-05:00,0,45,-294,631.2,-150000,0,848.769775,-252.389069,354.308482,0.552189,60.008636,0,-370.174746,158493.0576,-158489.6912,0,-369.084938,0,10,1,1,,,,
2026-05-08T14:57:20.000+00:00,2026-05-08T09:57:20.000-05:00,0,45,-291,631.2,-150000,0,834.173462,-252.389069,354.32253,0.552189,60.008636,0,-369.376028,158500.2112,-158486.7456,0,-368.324439,0,10,1,1,,,,
2026-05-08T14:57:22.000+00:00,2026-05-08T09:57:22.000-05:00,0,45,-296,631.2,-150000,0,834.173462,-252.389069,354.559631,0.552189,60.008636,0,-369.842139,158563.3312,-158527.984,0,-368.627855,0,10,1,1,,,,
2026-05-08T14:57:24.000+00:00,2026-05-08T09:57:24.000-05:00,0,45,-295,631.2,-150000,0,836.773071,-247.513672,354.454458,0.534949,60.017685,0,-372.463052,158538.504,-158457.2896,0,-369.781566,0,10,1,1,,,,
2026-05-08T14:57:26.000+00:00,2026-05-08T09:57:26.000-05:00,0,45,-304,631.2,-150000,0,845.167664,-236.098129,354.344798,0.557398,60.017685,0,-372.505901,158461.4976,-158434.9872,0,-372.505901,0,10,1,1,,,,
2026-05-08T14:57:28.000+00:00,2026-05-08T09:57:28.000-05:00,0,45,-306,631.2,-150000,0,845.167664,-236.098129,354.330851,0.557398,60.017685,0,-374.653081,158533.8752,-158500.2112,0,-373.873506,0,10,1,1,,,,
2026-05-08T14:57:30.000+00:00,2026-05-08T09:57:30.000-05:00,0,45,-304,631.2,-150000,0,845.167664,-246.87645,354.442952,0.557398,60.017685,0,-368.505519,158530.5088,-158511.5728,0,-367.976405,0,10,1,1,,,,
2026-05-08T14:57:32.000+00:00,2026-05-08T09:57:32.000-05:00,0,45,-300,631.2,-150000,0,845.167664,-246.87645,354.376231,0.557398,60.017685,0,-369.273072,158525.88,-158488.008,0,-358.476403,0,10,1,1,,,,
2026-05-08T14:57:34.000+00:00,2026-05-08T09:57:34.000-05:00,0,45,-561,631.2,-150000,-249.448552,834.782288,-245.983093,354.286916,0.557398,60.017685,0,-367.647291,158472.8592,-158468.6512,-158.005076,-359.432586,-1070,10,1,1,,,,
2026-05-08T14:57:36.000+00:00,2026-05-08T09:57:36.000-05:00,0,45,-342,631.2,-150000,-368.181244,642.863708,-246.932327,354.438822,0.440303,60.017685,0,-368.320697,158545.2368,-158513.256,631.2,-366.483356,-960,10,1,1,,,,
2026-05-08T14:57:38.000+00:00,2026-05-08T09:57:38.000-05:00,0,45,-163,631.2,-150000,0,668.552979,-251.463867,354.465342,0.440303,60.017685,0,-371.096162,158540.608,-158489.2704,631.2,-367.426677,0,10,1,1,,,,
2026-05-08T14:57:40.000+00:00,2026-05-08T09:57:40.000-05:00,0,45,-217,631.2,-150000,0,835.038879,-251.463867,354.272695,0.550795,60.017685,0,-370.169427,158479.1712,-158458.1312,0,-368.087412,0,10,1,1,,,,
2026-05-08T14:57:42.000+00:00,2026-05-08T09:57:42.000-05:00,0,45,-278,631.2,-150000,0,845.22998,-251.463867,354.35438,0.550795,60.017685,0,-371.013612,158496.424,-158475.384,0,-369.670691,0,10,1,1,,,,
2026-05-08T14:57:44.000+00:00,2026-05-08T09:57:44.000-05:00,0,45,-278,631.2,-150000,0,845.22998,-251.463867,354.458506,0.550795,60.017685,0,-367.169098,158543.9744,-158521.2512,0,-365.643005,0,10,1,1,,,,
2026-05-08T14:57:46.000+00:00,2026-05-08T09:57:46.000-05:00,0,45,-282,631.2,-150000,0,834.973572,-251.463867,354.324768,0.550795,60.017685,0,-370.363663,158526.7216,-158483.3792,0,-369.52281,0,10,1,1,,,,
2026-05-08T14:57:48.000+00:00,2026-05-08T09:57:48.000-05:00,0,45,-276,631.2,-150000,0,834.973572,-251.463867,354.287811,0.550795,60.017685,0,-369.919437,158491.3744,-158487.1664,0,-368.254788,0,10,1,1,,,,
2026-05-08T14:57:50.000+00:00,2026-05-08T09:57:50.000-05:00,0,45,-274,631.2,-150000,0,834.973572,-251.463867,354.41626,0.550795,60.017685,0,-368.405963,158532.192,-158507.3648,0,-367.716284,0,10,1,1,,,,
2026-05-08T14:57:52.000+00:00,2026-05-08T09:57:52.000-05:00,0,45,-278,631.2,-150000,0,834.973572,-251.463867,354.434428,0.545807,60.017685,0,-370.205687,158522.0928,-158496.424,0,-368.429189,0,10,1,1,,,,
2026-05-08T14:57:54.000+00:00,2026-05-08T09:57:54.000-05:00,0,45,-281,631.2,-150000,0,834.973572,-251.463867,354.337209,0.545807,60.017685,0,-369.575159,158477.488,-158463.6016,0,-367.214098,0,10,1,1,,,,
2026-05-08T14:57:56.000+00:00,2026-05-08T09:57:56.000-05:00,0,45,-293,631.2,-150000,0,834.973572,-251.463867,354.422902,0.558133,60.017685,0,-369.187106,158495.1616,-158467.3888,0,-368.197644,0,10,1,1,,,,
2026-05-08T14:57:58.000+00:00,2026-05-08T09:57:58.000-05:00,0,45,-293,631.2,-150000,0,834.973572,-251.463867,354.459819,0.544812,60.017685,0,-368.210725,158542.712,-158530.088,0,-365.623141,0,10,1,1,,,,
2026-05-08T14:58:00.000+00:00,2026-05-08T09:58:00.000-05:00,0,45,-298,631.2,-150000,0,847.399109,-248.820343,354.388804,0.544812,60.017685,0,-370.292933,158521.672,-158485.4832,0,-369.008413,0,10,1,1,,,,
2026-05-08T14:58:02.000+00:00,2026-05-08T09:58:02.000-05:00,0,45,-303,631.2,-150000,0,847.399109,-248.820343,354.319865,0.544812,60.017685,0,-372.630739,158454.344,-158428.2544,0,-367.078902,0,10,1,1,,,,
2026-05-08T14:58:04.000+00:00,2026-05-08T09:58:04.000-05:00,0,45,-306,631.2,-150000,0,845.160217,-248.820343,354.304504,0.554942,60.017685,0,-368.271492,158524.1968,-158475.8048,0,-366.123689,0,10,1,1,,,,
2026-05-08T14:58:06.000+00:00,2026-05-08T09:58:06.000-05:00,0,45,-309,631.2,-150000,0,845.160217,-261.278351,354.534658,0.544173,60.017685,0,-369.669386,158548.6032,-158518.7264,0,-368.676226,0,10,1,1,,,,
2026-05-08T14:58:08.000+00:00,2026-05-08T09:58:08.000-05:00,0,45,-309,631.2,-150000,0,845.160217,-248.216934,354.263224,0.544173,60.017685,0,-369.874537,158468.6512,-158466.5472,0,-369.003471,0,10,1,1,,,,
2026-05-08T14:58:10.000+00:00,2026-05-08T09:58:10.000-05:00,0,45,-307,631.2,-150000,0,845.160217,-248.216934,354.267263,0.544173,60.017685,0,-372.872892,158505.6816,-158478.3296,0,-368.137591,0,10,1,1,,,,
2026-05-08T14:58:12.000+00:00,2026-05-08T09:58:12.000-05:00,0,45,-297,631.2,-150000,0,845.160217,-248.216934,354.391479,0.544173,60.017685,0,-371.630973,158551.5488,-158526.3008,0,-368.404004,0,10,1,1,,,,
2026-05-08T14:58:14.000+00:00,2026-05-08T09:58:14.000-05:00,0,45,-302,631.2,-150000,0,845.160217,-248.216934,354.462046,0.544173,60.017685,0,-371.422905,158544.3952,-158505.2608,0,-368.300012,0,10,1,1,,,,
2026-05-08T14:58:16.000+00:00,2026-05-08T09:58:16.000-05:00,0,45,-301,631.2,-150000,0,845.160217,-259.870361,354.296844,0.544173,60.017685,0,-373.244296,158448.8736,-158434.5664,0,-371.465842,0,10,1,1,,,,
2026-05-08T14:58:18.000+00:00,2026-05-08T09:58:18.000-05:00,0,45,-299,631.2,-150000,0,845.160217,-244.676605,354.304545,0.544173,60.017685,0,-369.106715,158541.0288,-158472.0176,0,-366.301006,0,10,1,1,,,,
2026-05-08T14:58:20.000+00:00,2026-05-08T09:58:20.000-05:00,0,45,-298,631.2,-150000,0,845.160217,-244.676605,354.727824,0.560049,60.019005,0,-368.189758,158628.976,-158626.0304,0,-365.812836,0,10,1,1,,,,
2026-05-08T14:58:22.000+00:00,2026-05-08T09:58:22.000-05:00,0,45,-295,631.2,-150000,0,845.160217,-254.875565,354.475159,0.560049,60.019005,0,-354.626325,158531.7712,-158457.2896,0,-349.130226,0,10,1,1,,,,
2026-05-08T14:58:24.000+00:00,2026-05-08T09:58:24.000-05:00,0,45,-1481,631.2,-150000,-495.833198,1157.023071,-237.818375,354.156453,0.599781,60.019005,0,-365.184592,158453.0816,-158437.9328,-425.435949,-363.818746,-1030,10,1,1,,,,
2026-05-08T14:58:26.000+00:00,2026-05-08T09:58:26.000-05:00,0,45,-399,631.2,-150000,0,1088.194824,-269.281586,354.386576,0.669852,60.016876,0,-370.621077,158551.5488,-158494.7408,631.2,-367.729051,0,10,1,1,,,,
2026-05-08T14:58:28.000+00:00,2026-05-08T09:58:28.000-05:00,0,45,-240,631.2,-150000,0,835.149963,-256.968231,354.440318,0.548424,60.016876,0,-369.754218,158562.9104,-158509.8896,0,-368.641232,0,10,1,1,,,,
2026-05-08T14:58:30.000+00:00,2026-05-08T09:58:30.000-05:00,0,45,-295,631.2,-150000,0,835.149963,-256.968231,354.276418,0.561902,60.016876,0,-371.291334,158491.3744,-158462.76,0,-369.229366,0,10,1,1,,,,
2026-05-08T14:58:32.000+00:00,2026-05-08T09:58:32.000-05:00,0,45,-299,631.2,-150000,0,835.149963,-256.968231,354.377136,0.561902,60.016876,0,-369.990567,158509.4688,-158490.9536,0,-368.303834,0,10,1,1,,,,
2026-05-08T14:58:34.000+00:00,2026-05-08T09:58:34.000-05:00,0,45,-304,631.2,-150000,0,835.149963,-256.968231,354.464122,0.561902,60.016876,0,-372.011016,158534.296,-158529.6672,0,-371.14491,0,10,1,1,,,,
2026-05-08T14:58:36.000+00:00,2026-05-08T09:58:36.000-05:00,0,45,-285,631.2,-150000,-393.269563,1271.955933,-256.968231,354.372019,0.680672,60.016876,0,-370.920253,158503.5776,-158477.9088,631.2,-368.239046,-1100,10,1,1,,,,
2026-05-08T14:58:38.000+00:00,2026-05-08T09:58:38.000-05:00,0,45,-179,631.2,-150000,0,653.988892,-253.631943,354.401784,0.45468,60.016876,0,-369.433028,158531.7712,-158515.7808,0,-368.05282,0,10,1,1,,,,
2026-05-08T14:58:40.000+00:00,2026-05-08T09:58:40.000-05:00,0,45,-238,631.2,-150000,0,839.80304,-253.631943,354.395549,0.557258,60.016876,0,-369.947229,158519.9888,-158513.6768,0,-366.870232,0,10,1,1,,,,
2026-05-08T14:58:42.000+00:00,2026-05-08T09:58:42.000-05:00,0,45,-283,631.2,-150000,0,839.80304,-253.631943,354.400106,0.557258,60.016876,0,-369.756157,158517.8848,-158500.632,0,-368.146654,0,10,1,1,,,,
2026-05-08T14:58:44.000+00:00,2026-05-08T09:58:44.000-05:00,0,45,-283,631.2,-150000,0,839.80304,-238.867859,354.318451,0.557258,60.016876,0,-370.696256,158500.2112,-158489.6912,0,-368.831387,0,10,1,1,,,,
2026-05-08T14:58:46.000+00:00,2026-05-08T09:58:46.000-05:00,0,45,-282,631.2,-150000,0,839.80304,-238.867859,354.41689,0.557258,60.016876,0,-370.619673,158525.4592,-158518.7264,0,-369.348633,0,10,1,1,,,,
2026-05-08T14:58:48.000+00:00,2026-05-08T09:58:48.000-05:00,0,45,-283,631.2,-150000,0,839.80304,-238.867859,354.444194,0.557258,60.016876,0,-376.684627,158499.3696,-158465.7056,0,-376.795928,0,10,1,1,,,,
2026-05-08T14:58:50.000+00:00,2026-05-08T09:58:50.000-05:00,0,45,-277,631.2,-150000,0,839.80304,-238.867859,354.354909,0.557258,60.016876,0,-377.482271,158514.0976,-158460.656,0,-377.045347,0,10,1,1,,,,
2026-05-08T14:58:52.000+00:00,2026-05-08T09:58:52.000-05:00,0,45,-283,631.2,-150000,0,839.80304,-238.867859,354.369232,0.557258,60.016876,0,-374.67862,158521.2512,-158511.9936,0,-374.100693,0,10,1,1,,,,
2026-05-08T14:58:54.000+00:00,2026-05-08T09:58:54.000-05:00,0,45,-284,631.2,-150000,0,839.80304,-250.05835,354.331034,0.544797,60.016876,0,-379.533272,158505.2608,-158485.904,0,-378.100828,0,10,1,1,,,,
2026-05-08T14:58:56.000+00:00,2026-05-08T09:58:56.000-05:00,0,45,-290,631.2,-150000,0,839.80304,-238.955261,354.413615,0.55507,60.016876,0,-377.505782,158533.8752,-158481.696,0,-375.743481,0,10,1,1,,,,
2026-05-08T14:58:58.000+00:00,2026-05-08T09:58:58.000-05:00,0,45,-292,631.2,-150000,0,839.80304,-238.955261,354.494425,0.55507,60.016876,0,-376.295804,158554.0736,-158535.1376,0,-375.921591,0,10,1,1,,,,
2026-05-08T14:59:00.000+00:00,2026-05-08T09:59:00.000-05:00,0,45,-293,631.2,-150000,0,839.80304,-238.955261,354.378459,0.55507,60.016876,0,-374.906114,158485.904,-158447.1904,0,-372.275213,0,10,1,1,,,,
2026-05-08T14:59:02.000+00:00,2026-05-08T09:59:02.000-05:00,0,45,-302,631.2,-150000,0,839.80304,-238.955261,354.360779,0.55507,60.016876,0,-371.569601,158522.5136,-158462.3392,0,-370.50863,0,10,1,1,,,,
2026-05-08T14:59:04.000+00:00,2026-05-08T09:59:04.000-05:00,0,45,-305,631.2,-150000,0,839.80304,-238.955261,354.440186,0.543609,60.016876,0,-369.387588,158564.1728,-158543.1328,0,-368.882167,0,10,1,1,,,,
2026-05-08T14:59:06.000+00:00,2026-05-08T09:59:06.000-05:00,0,45,-300,631.2,-150000,0,839.80304,-240.360687,354.397003,0.561098,60.016876,0,-374.078364,158472.8592,-158412.6848,0,-369.654771,0,10,1,1,,,,
2026-05-08T14:59:08.000+00:00,2026-05-08T09:59:08.000-05:00,0,45,-155,631.2,-150000,0,839.80304,-240.360687,354.278839,0.549638,60.016876,0,-369.353326,158500.632,-158434.9872,0,-367.305821,0,10,1,1,,,,
2026-05-08T14:59:10.000+00:00,2026-05-08T09:59:10.000-05:00,0,45,-176,631.2,-150000,0,842.072449,-238.209,354.478048,0.552366,60.016876,0,-371.48772,158548.1824,-158539.7664,0,-369.048934,0,10,1,1,,,,
2026-05-08T14:59:12.000+00:00,2026-05-08T09:59:12.000-05:00,0,45,-289,631.2,-150000,0,842.072449,-238.209,354.413452,0.552366,60.016876,0,-369.635165,158513.6768,-158499.7904,0,-367.491344,0,10,1,1,,,,
2026-05-08T14:59:14.000+00:00,2026-05-08T09:59:14.000-05:00,0,45,-306,631.2,-150000,0,842.072449,-250.459793,354.272929,0.552366,60.016876,0,-375.26419,158448.4528,-158432.4624,0,-373.292398,0,10,1,1,,,,
2026-05-08T14:59:16.000+00:00,2026-05-08T09:59:16.000-05:00,0,45,-300,631.2,-150000,0,842.072449,-250.459793,354.304525,0.552366,60.016876,0,-373.967987,158543.1328,-158469.4928,0,-373.453844,0,10,1,1,,,,
2026-05-08T14:59:18.000+00:00,2026-05-08T09:59:18.000-05:00,0,45,-296,631.2,-150000,0,842.072449,-250.459793,354.485992,0.552366,60.016876,0,-374.464333,158540.608,-158505.2608,0,-372.43206,0,10,1,1,,,,
2026-05-08T14:59:20.000+00:00,2026-05-08T09:59:20.000-05:00,0,45,-301,631.2,-150000,0,842.072449,-250.459793,354.314402,0.552366,60.007267,0,-375.167883,158480.4336,-158459.3936,0,-372.90629,0,10,1,1,,,,
2026-05-08T14:59:22.000+00:00,2026-05-08T09:59:22.000-05:00,0,45,-300,631.2,-150000,0,842.072449,-250.459793,354.379232,0.552366,60.007267,0,-373.347293,158525.4592,-158512.8352,0,-369.688894,0,10,1,1,,,,
2026-05-08T14:59:24.000+00:00,2026-05-08T09:59:24.000-05:00,0,45,-303,631.2,-150000,0,841.632324,-245.878067,354.42337,0.552603,60.009186,0,-369.334758,158527.1424,-158513.6768,0,-369.151293,0,10,1,1,,,,
2026-05-08T14:59:26.000+00:00,2026-05-08T09:59:26.000-05:00,0,45,-300,631.2,-150000,0,841.632324,-239.269806,354.370331,0.552603,60.009186,0,-377.399602,158490.112,-158465.2848,0,-373.331429,0,10,1,1,,,,
2026-05-08T14:59:28.000+00:00,2026-05-08T09:59:28.000-05:00,0,45,-296,631.2,-150000,0,841.632324,-239.269806,354.299876,0.552603,60.009186,0,-372.582209,158481.696,-158471.5968,0,-367.445007,0,10,1,1,,,,
2026-05-08T14:59:30.000+00:00,2026-05-08T09:59:30.000-05:00,0,45,-304,631.2,-150000,0,841.632324,-253.924576,354.398824,0.552603,60.009186,0,-370.568253,158512.4144,-158506.944,0,-368.791856,0,10,1,1,,,,
2026-05-08T14:59:32.000+00:00,2026-05-08T09:59:32.000-05:00,0,45,-300,631.2,-150000,0,841.632324,-242.359604,354.417043,0.552603,59.997021,0,-368.944811,158488.008,-158466.1264,0,-366.774464,0,10,1,1,,,,
2026-05-08T14:59:34.000+00:00,2026-05-08T09:59:34.000-05:00,0,45,-297,631.2,-150000,0,841.632324,-245.057495,354.398468,0.552603,59.997021,0,-369.531475,158537.6624,-158471.5968,0,-368.386224,0,10,1,1,,,,
2026-05-08T14:59:36.000+00:00,2026-05-08T09:59:36.000-05:00,0,45,-301,631.2,-150000,0,830.65332,-245.057495,354.474925,0.552603,59.997021,0,-371.966355,158555.7568,-158551.128,0,-368.625091,0,10,1,1,,,,
2026-05-08T14:59:38.000+00:00,2026-05-08T09:59:38.000-05:00,0,45,-298,631.2,-150000,0,841.515442,-245.057495,354.435984,0.552603,59.997021,0,-374.764043,158528.8256,-158518.3056,0,-371.606973,0,10,1,1,,,,
2026-05-08T14:59:40.000+00:00,2026-05-08T09:59:40.000-05:00,0,45,-297,631.2,-150000,0,841.515442,-245.057495,354.305227,0.552603,59.997021,0,-372.465364,158492.216,-158478.3296,0,-369.470298,0,10,1,1,,,,
2026-05-08T14:59:42.000+00:00,2026-05-08T09:59:42.000-05:00,0,45,-295,631.2,-150000,0,841.515442,-245.057495,354.397217,0.552603,59.997021,0,-370.147667,158548.6032,-158493.0576,0,-368.595242,0,10,1,1,,,,
2026-05-08T14:59:44.000+00:00,2026-05-08T09:59:44.000-05:00,0,45,-302,631.2,-150000,0,841.515442,-245.057495,354.362427,0.552603,59.997021,0,-374.11289,158521.672,-158502.736,0,-372.394159,0,10,1,1,,,,
2026-05-08T14:59:46.000+00:00,2026-05-08T09:59:46.000-05:00,0,45,-301,631.2,-150000,0,841.515442,-245.057495,354.333221,0.552603,59.997021,0,-377.289913,158481.696,-158477.488,0,-374.265499,0,10,1,1,,,,
2026-05-08T14:59:48.000+00:00,2026-05-08T09:59:48.000-05:00,0,45,-301,631.2,-150000,0,841.515442,-245.057495,354.366648,0.552603,59.986835,0,-370.077267,158513.6768,-158501.0528,0,-367.830568,0,10,1,1,,,,
2026-05-08T14:59:50.000+00:00,2026-05-08T09:59:50.000-05:00,0,45,-302,631.2,-150000,0,841.515442,-245.057495,354.426127,0.552603,59.986835,0,-370.689853,158532.192,-158501.8944,0,-368.222815,0,10,1,1,,,,
2026-05-08T14:59:52.000+00:00,2026-05-08T09:59:52.000-05:00,0,45,-306,631.2,-150000,0,841.515442,-245.057495,354.348674,0.552603,59.986835,0,-374.681208,158488.4288,-158484.6416,0,-373.27723,0,10,1,1,,,,
2026-05-08T14:59:54.000+00:00,2026-05-08T09:59:54.000-05:00,0,45,-308,631.2,-150000,0,841.515442,-245.057495,354.330973,0.552603,59.986835,0,-372.700398,158507.7856,-158481.696,0,-371.96903,0,10,1,1,,,,
2026-05-08T14:59:56.000+00:00,2026-05-08T09:59:56.000-05:00,0,45,-311,631.2,-150000,0,841.515442,-245.057495,354.413167,0.552603,59.986835,0,-369.697109,158511.5728,-158508.2064,0,-368.656911,0,10,1,1,,,,
2026-05-08T14:59:58.000+00:00,2026-05-08T09:59:58.000-05:00,0,45,-310,631.2,-150000,0,841.515442,-245.057495,354.346008,0.552603,59.986835,0,-377.56056,158515.7808,-158493.4784,0,-375.279545,0,10,1,1,,,,
2026-05-08T15:00:00.000+00:00,2026-05-08T10:00:00.000-05:00,0,45,-302,631.2,-150000,0,841.515442,-245.057495,354.381927,0.552603,59.986835,0,-377.992239,158472.4384,-158467.8096,0,-375.789471,0,10,1,1,,,,
2026-05-08T15:00:02.000+00:00,2026-05-08T10:00:02.000-05:00,0,45,-307,631.2,-150000,0,841.515442,-245.057495,354.416158,0.552603,59.986835,0,-375.128337,158521.2512,-158506.5232,0,-369.607672,0,10,1,1,,,,
2026-05-08T15:00:04.000+00:00,2026-05-08T10:00:04.000-05:00,0,45,-307,631.2,-150000,0,841.515442,-245.057495,354.352946,0.555452,59.986835,0,-369.040424,158500.632,-158487.1664,0,-367.805858,0,10,1,1,,,,
2026-05-08T15:00:06.000+00:00,2026-05-08T10:00:06.000-05:00,0,45,-302,631.2,-150000,0,841.515442,-245.057495,354.320821,0.555452,59.986835,0,-367.968384,158525.88,-158490.9536,0,-367.709434,0,10,1,1,,,,
2026-05-08T15:00:07.000+00:00,2026-05-08T10:00:07.000-05:00,0,45,-302,631.2,-150000,0,841.515442,-242.669327,354.393117,0.555452,59.986835,0,-371.574528,158534.296,-158534.296,0,-368.285264,0,10,1,1,,,,